1,"5.iw.mullion.light.random.shanghai"
"2002/2/8 1:50","7.58333333333333","93.1666666666667","0","0","19","26.244220986026","0.777333697335758","0","1","65","62.0809654568241"
"2002/2/8 2:00","7.6","93","0","0","19","26.28880456323","0.825496963605036","0","1","65","69.3589083262946"
"2002/2/8 2:10","7.6","93.3333333333333","0","0","19","26.4639769551845","0.8329148599524","0","1","65","63.0420399743242"
"2002/2/8 2:20","7.6","93.6666666666667","0","0","19","26.6135207320809","0.854958339833432","0","1","65","57.4434156634731"
"2002/2/8 2:30","7.6","94","0","0","19","26.74940226163","0.864288623740706","0","1","30","45.3413119569"
"2002/2/8 2:40","7.6","94.3333333333333","0","0","19","26.8268356291813","0.865366493091673","0","1","30","42.6206839493222"
"2002/2/8 2:50","7.6","94.6666666666667","0","0","19","26.826675522326","0.782095636844997","0","1","30","0"
"2002/2/8 3:00","7.6","95","0","0","19","26.6157834556666","0.700992231247384","0","1","30","0"
"2002/2/8 3:10","7.58333333333333","95.1666666666667","0","0","19","26.2698319278448","0.793471197458926","0","1","55","92.418020981714"
"2002/2/8 3:20","7.56666666666667","95.3333333333333","0","0","19","26.2656399651498","0.828528250551258","0","1","55","48.604366265172"
"2002/2/8 3:30","7.55","95.5","0","0","19","26.4892057990518","0.837996129615709","0","1","25","36.5272483624281"
"2002/2/8 3:40","7.53333333333333","95.6666666666667","0","0","19","26.7170662877067","0.849710301577993","0","1","25","36.5722664721016"
"2002/2/8 3:50","7.51666666666667","95.8333333333333","0","0","19","26.7773809569268","0.858207698870037","0","1","50","43.1005308037955"
"2002/2/8 4:00","7.5","96","0","0","19","26.8358021746486","0.8401830404434","0","1","50","39.5538477555299"
"2002/2/8 4:10","7.5","96.1666666666667","0","0","19","26.7496683546256","0.841501462162976","0","1","25","32.4672666294859"
"2002/2/8 4:20","7.5","96.3333333333333","0","0","19","26.7606621797851","0.833505675669377","0","1","25","28.7296415640835"
"2002/2/8 4:30","7.5","96.5","0","0","19","26.721416892166","0.820277051502486","0","1","65","61.0590745563922"
"2002/2/8 4:40","7.5","96.6666666666667","0","0","19","26.6520872708973","0.82967845574003","0","1","65","77.1491433294336"
"2002/2/8 4:50","7.5","96.8333333333333","0","0","19","26.6652647516757","0.845529300788381","0","1","40","50.7289502179255"
"2002/2/8 5:00","7.5","97","0","0","19","26.7460545072415","0.847404680206869","0","1","40","39.2903791840657"
"2002/2/8 5:10","7.53333333333333","97.1666666666667","0","0","19","26.7960826643676","0.846513149128913","0","1","50","41.6245585754048"
"2002/2/8 5:20","7.56666666666667","97.3333333333333","0","0","19","26.8187990573969","0.834180336134454","0","1","50","48.1430705006311"
"2002/2/8 5:30","7.6","97.5","0","0","19","26.7518436800685","0.81939485690933","0","1","30","38.974115053435"
"2002/2/8 5:40","7.63333333333333","97.6666666666667","0","0","19","26.6898029672133","0.812386671658168","0","1","30","34.8702764428216"
"2002/2/8 5:50","7.66666666666667","97.8333333333333","0","0","19","26.6499317747543","0.800406166657334","0","1","50","42.5220296128706"
"2002/2/8 6:00","7.7","98","0","0","19","26.5680527756434","0.797642288955985","0","1","50","44.7423910272314"
"2002/2/8 6:10","7.75","98","0","0","19","26.5343810384791","0.797030618093215","0","1","25","35.6069009516911"
"2002/2/8 6:20","7.8","98","0","0","19","26.5389378080588","0.781889151516175","0","1","25","30.15233168201"
"2002/2/8 6:30","7.85","98","0","0","19","26.4741673247294","0.761332655631928","0","1","20","28.9779795919855"
"2002/2/8 6:40","7.9","98","0","0","19","26.3698735762628","0.745764706113282","0","1","20","27.1707411193162"
"2002/2/8 6:50","7.95","98","4","0","19","26.3052853870381","0.735728084756832","0","1","25","25.3651826252442"
"2002/2/8 7:00","8","98","6","0","19","26.2626360008648","0.726155921719146","0","1","25","23.737075212963"
"2002/2/8 7:10","8.03333333333333","97.8333333333333","8","0","22.5","26.2293666788609","0.704501874127533","0","1","25","22.2652027297065"
"2002/2/8 7:20","8.06666666666667","97.6666666666667","10","0","22.5","26.1233543539799","0.689285986838138","1","1","25","20.9281496604294"
"2002/2/8 7:30","8.1","97.5","12","0","22.5","26.0578504450596","0.67219796045298","1","1","25","23.2822832513727"
"2002/2/8 7:40","8.13333333333333","97.3333333333333","18","0","22.5","26.0024456370393","0.651472216827558","1","1","25","23.8786373889895"
"2002/2/8 7:50","8.16666666666667","97.1666666666667","24","0","22.5","25.8962564732358","0.634160712513806","1","1","20","23.1450163068846"
"2002/2/8 8:00","8.2","97","30","0","22.5","25.8174945442677","0.615074359328683","1","1","20","22.1139092836766"
"2002/2/8 8:10","8.23333333333333","97.1666666666667","36","0","22.5","25.7146049043178","0.548108998243887","1","1","20","0"
"2002/2/8 8:20","8.26666666666667","97.3333333333333","42","0","22.5","25.4962566634491","0.528599927933346","1","1","20","0"
"2002/2/8 8:30","8.3","97.5","48","0","22.5","25.4267806902945","0.568997108409847","1","1","35","42.7318735587437"
"2002/2/8 8:40","8.33333333333333","97.6666666666667","54.5","0","22.5","25.4708426832303","0.601207901920452","1","1","35","26.6550638629701"
"2002/2/8 8:50","8.36666666666667","97.8333333333333","61","0","22.5","25.5934052320031","0.660168482208659","1","1","65","46.7304649403581"
"2002/2/8 9:00","8.4","98","67.5","0","22.5","25.9043009472063","0.740228191485584","1","1","65","56.4675138045541"
"2002/2/8 9:10","8.45","98","74","0","22.5","26.321382018226","0.796016576608285","1","1","25","36.0642997760222"
"2002/2/8 9:20","8.5","98","80.5","0","22.5","26.7365717068257","0.827688968381981","1","1","25","27.5460718286451"
"2002/2/8 9:30","8.55","98","87","0","22.5","26.9109124296533","0.841677146557202","1","1","20","26.3293487918815"
"2002/2/8 9:40","8.6","98","91.8333333333333","0","22.5","26.9683638255993","0.854609790836128","1","1","20","24.759613523965"
"2002/2/8 9:50","8.65","98","96.6666666666667","0","22.5","27.0491546557284","0.86672232208864","1","1","40","23.0415595286332"
"2002/2/8 10:00","8.7","98","101.5","0","22.5","27.1209732733008","0.876001576958041","1","1","40","29.2204112474377"
"2002/2/8 10:10","8.73333333333333","97.8333333333333","106.333333333333","0","22.5","27.1789720871682","0.873017296651281","1","1","25","21.6574402965196"
"2002/2/8 10:20","8.76666666666667","97.6666666666667","111.166666666667","0","22.5","27.1478584245479","0.875959204665374","1","1","25","18.8696547198333"
"2002/2/8 10:30","8.8","97.5","116","0","22.5","27.169435661549","0.868027741324111","1","1","20","21.4284614509736"
"2002/2/8 10:40","8.83333333333333","97.3333333333333","118.833333333333","0","22.5","27.1493757614912","0.865336800017721","1","1","20","22.0105463097569"
"2002/2/8 10:50","8.86666666666667","97.1666666666667","121.666666666667","0","22.5","27.1405649162465","0.881239239044686","1","1","65","50.5419254710521"
"2002/2/8 11:00","8.9","97","124.5","0","22.5","27.14950630477","0.910650644255734","1","1","65","66.4202207707083"
"2002/2/8 11:10","8.98333333333333","97.1666666666667","127.333333333333","0","22.5","27.1972039826188","0.931484162179806","1","1","40","39.5122929511185"
"2002/2/8 11:20","9.06666666666667","97.3333333333333","130.166666666667","0","22.5","27.3187380781423","0.943827926751292","1","1","40","28.3194074749041"
"2002/2/8 11:30","9.15","97.5","133","0","22.5","27.3957070234305","0.953459991179261","1","1","25","30.3271289843317"
"2002/2/8 11:40","9.23333333333333","97.6666666666667","133.333333333333","0","22.5","27.4338407440101","0.965807643120074","1","1","25","28.2392186863933"
"2002/2/8 11:50","9.31666666666667","97.8333333333333","133.666666666667","0","22.5","27.478730092155","0.969555261199333","1","1","25","26.0315995130912"
"2002/2/8 12:00","9.4","98","134","0","22.5","27.4992860110619","0.973949513597704","1","1","25","24.2597517908457"
"2002/2/8 12:10","9.5","98","134.333333333333","0","22.5","27.5248722747895","0.978239897194352","1","1","25","22.4337458044323"
"2002/2/8 12:20","9.6","98","134.666666666667","0","22.5","27.5439986811907","0.95810187534931","1","1","25","22.6011566912642"
"2002/2/8 12:30","9.7","98","135","0","22.5","27.4397245687868","0.944968112747847","1","1","25","19.5249417165014"
"2002/2/8 12:40","9.8","98","132.833333333333","0","22.5","27.3231068229154","0.92995122954055","1","1","25","17.982435079785"
"2002/2/8 12:50","9.9","98","130.666666666667","0","22.5","27.2328587273929","0.936389785047753","1","1","50","45.9484670549348"
"2002/2/8 13:00","10","98","128.5","0","22.5","27.1783079028242","0.820156741303019","1","1","50","50.5453008951552"
"2002/2/8 13:10","10.0833333333333","97.8333333333333","126.333333333333","0","22.5","26.2786098449661","0.8781365023182","1","1","40","31.9049517838294"
"2002/2/8 13:20","10.1666666666667","97.6666666666667","124.166666666667","0","22.5","25.5888827377809","0.835796818991787","1","1","40","22.9212639964872"
"2002/2/8 13:30","10.25","97.5","122","0","22.5","26.9259482206737","0.912827374589622","1","1","20","28.5512794744989"
"2002/2/8 13:40","10.3333333333333","97.3333333333333","117.666666666667","0","22.5","27.3160361871326","0.942463960094526","1","1","20","26.7647255619872"
"2002/2/8 13:50","10.4166666666667","97.1666666666667","113.333333333333","0","22.5","27.4833119639702","0.975341510706339","1","1","50","39.868514622207"
"2002/2/8 14:00","10.5","97","109","0","22.5","27.5565088933831","0.992443633082924","1","1","50","40.0825977796079"
"2002/2/8 14:10","10.5","97.1666666666667","104.666666666667","0","22.5","27.6448802856998","1.00840149462288","1","1","25","32.8418971397236"
"2002/2/8 14:20","10.5","97.3333333333333","100.333333333333","0","22.5","27.739334058917","1.01980381392921","1","1","25","28.5474990744637"
"2002/2/8 14:30","10.5","97.5","96","0","22.5","27.8058282525399","1.02760895869754","1","1","20","29.203506066247"
"2002/2/8 14:40","10.5","97.6666666666667","89.8333333333333","0","22.5","27.8475608611319","1.0361012923152","1","1","20","27.9048477655185"
"2002/2/8 14:50","10.5","97.8333333333333","83.6666666666667","0","22.5","27.8330753505064","1.00101178243757","1","1","20","0"
"2002/2/8 15:00","10.5","98","77.5","0","22.5","27.7936244588478","0.725717997221739","1","1","20","0"
"2002/2/8 15:10","10.5166666666667","98","71.3333333333333","0","22.5","26.4224321100074","0.84513970231946","1","1","20","50.5989742780166"
"2002/2/8 15:20","10.5333333333333","98","65.1666666666667","0","22.5","25.0000538725144","0.760986720032316","1","1","20","25.7020973978134"
"2002/2/8 15:30","10.55","98","59","0","22.5","26.480355977652","0.859153274711854","1","1","30","22.3887627587236"
"2002/2/8 15:40","10.5666666666667","98","52.6666666666667","0","22.5","27.0327568796807","0.902642158785023","1","1","30","20.7014730389226"
"2002/2/8 15:50","10.5833333333333","98","46.3333333333333","0","22.5","27.2505942172091","0.944017208633154","1","1","65","47.1409792057743"
"2002/2/8 16:00","10.6","98","40","0","22.5","27.432335862405","0.987319584491525","1","1","65","59.1260440812335"
"2002/2/8 16:10","10.6","97.8333333333333","33.6666666666667","0","22.5","27.5873263210059","1.00915428706011","1","1","30","29.1561878513301"
"2002/2/8 16:20","10.6","97.6666666666667","27.3333333333333","0","22.5","27.7639118465149","0.860708711688684","1","1","30","35.5165427462992"
"2002/2/8 16:30","10.6","97.5","21","0","22.5","26.662398091785","0.907751675434657","1","1","60","59.8448686911423"
"2002/2/8 16:40","10.6","97.3333333333333","17.6666666666667","0","22.5","25.5917111482788","0.832508448926769","1","1","60","28.4239389001258"
"2002/2/8 16:50","10.6","97.1666666666667","14.3333333333333","0","22.5","27.1745765828867","0.939178904533513","1","1","25","29.823314845291"
"2002/2/8 17:00","10.6","97","11","0","22.5","27.6217288521554","0.971706838682405","1","1","25","27.8092793076878"
"2002/2/8 17:10","10.5833333333333","97.1666666666667","7.66666666666667","0","22.5","27.8354428193424","0.999746745513743","1","1","65","48.4784403136972"
"2002/2/8 17:20","10.5666666666667","97.3333333333333","4.33333333333333","0","22.5","27.8835484218802","0.97194530131168","1","1","65","42.2803210246568"
"2002/2/8 17:30","10.55","97.5","1","0","22.5","27.6684681991939","0.9700976772727","1","1","65","46.3368426189755"
"2002/2/8 17:40","10.5333333333333","97.6666666666667","0","0","22.5","27.5338772246326","1.01147673545414","1","1","65","36.6818313369565"
"2002/2/8 17:50","10.5166666666667","97.8333333333333","0","0","22.5","27.514532652781","1.00907161110921","1","1","25","27.849868639739"
"2002/2/8 18:00","10.5","98","0","0","22.5","27.5627174047268","1.02295502931536","1","1","25","28.7355861811351"
"2002/2/8 18:10","10.4833333333333","98","0","0","22.5","27.6724542174671","1.03650809996367","1","1","55","26.068461069588"
"2002/2/8 18:20","10.4666666666667","98","0","0","22.5","27.7553954066882","1.03302613859619","1","1","55","25.1021655188048"
"2002/2/8 18:30","10.45","98","0","0","22.5","27.7337863977124","1.02166992581387","1","1","25","28.2509148056007"
"2002/2/8 18:40","10.4333333333333","98","0","0","22.5","27.6272605210524","1.02519298354254","1","1","25","31.1981127974737"
"2002/2/8 18:50","10.4166666666667","98","0","0","22.5","27.5865904083316","1.01777258960501","1","1","25","27.7529940671984"
"2002/2/8 19:00","10.4","98","0","0","22.5","27.512112128705","0.62093251436899","1","1","25","48.6832537864231"
"2002/2/8 19:10","10.3833333333333","98.1666666666667","0","0","22.5","27.3676775273615","1.03256525393298","1","1","30","37.8811818852948"
"2002/2/8 19:20","10.3666666666667","98.3333333333333","0","0","22.5","26.7243565723558","0.93148131045353","0","1","30","28.6614271849215"
"2002/2/8 19:30","10.35","98.5","0","0","22.5","27.0739227089991","0.953974213379949","0","1","25","28.392733906442"
"2002/2/8 19:40","10.3333333333333","98.6666666666667","0","0","22.5","27.1981980782435","0.958145888651199","1","1","25","26.553693988051"
"2002/2/8 19:50","10.3166666666667","98.8333333333333","0","0","22.5","27.1830313860619","0.959148653682973","1","1","40","26.8075320825582"
"2002/2/8 20:00","10.3","99","0","0","22.5","27.1390005422","0.955925856340198","1","1","40","24.7100410819757"
"2002/2/8 20:10","10.15","98.8333333333333","0","0","19","27.1036040644306","0.953109558575289","0","1","25","23.4993526592045"
"2002/2/8 20:20","10","98.6666666666667","0","0","19","27.0864990813711","0.946151409062598","0","1","25","22.4850304011951"
"2002/2/8 20:30","9.85","98.5","0","0","19","27.0456031412713","0.945684384733943","0","1","65","47.3523259117294"
"2002/2/8 20:40","9.7","98.3333333333333","0","0","19","27.0281138052945","0.960420727821304","0","1","65","58.6504590576405"
"2002/2/8 20:50","9.55","98.1666666666667","0","0","19","27.1003820812281","0.964522007447008","0","1","25","30.9501496664836"
"2002/2/8 21:00","9.4","98","0","0","19","27.1639641688021","0.969080544171402","0","1","25","25.4629671056076"
"2002/2/8 21:10","9.25","97.8333333333333","0","0","19","27.1721292655846","0.970166451930944","0","1","25","28.2087410986393"
"2002/2/8 21:20","9.1","97.6666666666667","0","0","19","27.1934120354899","0.97111942600916","0","1","25","26.4809747438934"
"2002/2/8 21:30","8.95","97.5","0","0","19","27.1786979036827","0.971578669006409","0","1","60","33.3807744193425"
"2002/2/8 21:40","8.8","97.3333333333333","0","0","19","27.1744160513584","0.971696714002396","0","1","60","32.9503858748474"
"2002/2/8 21:50","8.65","97.1666666666667","0","0","19","27.1979900427242","0.97420220202884","0","1","30","28.5313366888702"
"2002/2/8 22:00","8.5","97","0","0","19","27.1880892433206","0.980260816414131","0","1","30","26.7068851757933"
"2002/2/8 22:10","8.35","96.6666666666667","0","0","19","27.2428243584464","0.934833201467935","0","1","40","35.6456720219231"
"2002/2/8 22:20","8.2","96.3333333333333","0","0","19","27.2043499437055","0.944584557411288","0","1","40","34.750549002812"
"2002/2/8 22:30","8.05","96","0","0","19","27.1986592589887","0.939630418978702","0","1","25","29.9617095307262"
"2002/2/8 22:40","7.9","95.6666666666667","0","0","19","27.1533832252562","0.930655591874237","0","1","25","29.4404964987199"
"2002/2/8 22:50","7.75","95.3333333333333","0","0","19","27.0966865091564","0.922122276131893","0","1","50","31.3454362097515"
"2002/2/8 23:00","7.6","95","0","0","19","27.0223100137138","0.910033388968966","0","1","50","33.0386873841679"
"2002/2/8 23:10","7.55","94.8333333333333","0","0","19","26.9570601578316","0.897402743272912","0","1","45","27.6712875821526"
"2002/2/8 23:20","7.5","94.6666666666667","0","0","19","26.8970776163954","0.881757635683608","0","1","45","24.8734333562372"
"2002/2/8 23:30","7.45","94.5","0","0","19","26.8315740581327","0.867855543087226","0","1","40","24.0627969350675"
"2002/2/8 23:40","7.4","94.3333333333333","0","0","19","26.7756491988379","0.851455237078052","0","1","40","22.9746390319079"
"2002/2/8 23:50","7.35","94.1666666666667","0","0","19","26.703044451265","0.832467917093777","0","1","40","21.9419698256508"
"2002/2/9 0:00","7.3","94","0","0","19","26.6179710055242","0.817948518934582","0","1","40","20.9780282026846"
"2002/2/9 0:10","7.26666666666667","93.6666666666667","0","0","19","26.5563180220357","0.818259705314238","0","1","60","49.3865151047488"
"2002/2/9 0:20","7.23333333333333","93.3333333333333","0","0","19","26.4987309836404","0.843771944785032","0","1","60","66.2261461226368"
"2002/2/9 0:30","7.2","93","0","0","19","26.5349828374435","0.857258421072244","0","1","20","39.4710661091463"
"2002/2/9 0:40","7.16666666666667","92.6666666666667","0","0","19","26.617043440811","0.87755077491552","0","1","20","31.5313319644084"
"2002/2/9 0:50","7.13333333333333","92.3333333333333","0","0","19","26.7958897606529","0.873482697771899","0","1","20","26.5920533804279"
"2002/2/9 1:00","7.1","92","0","0","19","26.8681398381222","0.877215202151818","0","1","20","29.6428659806578"
"2002/2/9 1:10","7.05","91.8333333333333","0","0","19","26.8843420656068","0.866842280736","0","1","50","32.7592795320941"
"2002/2/9 1:20","7","91.6666666666667","0","0","19","26.8213462247897","0.858171752845261","0","1","50","34.242073119108"
"2002/2/9 1:30","6.95","91.5","0","0","19","26.7720629881705","0.85016988744205","0","1","50","34.2897801372915"
"2002/2/9 1:40","6.9","91.3333333333333","0","0","19","26.72254861808","0.848833620953254","0","1","50","34.2419186725231"
"2002/2/9 1:50","6.85","91.1666666666667","0","0","19","26.7194279896897","0.841361381551308","0","1","50","34.252624982226"
"2002/2/9 2:00","6.8","91","0","0","19","26.6746321591512","0.831396857963293","0","1","50","34.3266652242982"
"2002/2/9 2:10","6.78333333333333","90.6666666666667","0","0","19","26.6249573486799","0.82861999445436","0","1","50","34.3877455721609"
"2002/2/9 2:20","6.76666666666667","90.3333333333333","0","0","19","26.6148394335805","0.831586378549026","0","1","50","34.4112879313431"
"2002/2/9 2:30","6.75","90","0","0","19","26.6340236902206","0.823863272842389","0","1","25","28.5129319850366"
"2002/2/9 2:40","6.73333333333333","89.6666666666667","0","0","19","26.6095397334522","0.81994090201574","0","1","25","25.2886700475327"
"2002/2/9 2:50","6.71666666666667","89.3333333333333","0","0","19","26.6287590136711","0.812310906650828","0","1","25","24.5960022747871"
"2002/2/9 3:00","6.7","89","0","0","19","26.6107055749541","0.799264623391707","0","1","25","23.4923336351644"
"2002/2/9 3:10","6.66666666666667","88.6666666666667","0","0","19","26.5666350196703","0.784454524189469","0","1","25","22.4265624773488"
"2002/2/9 3:20","6.63333333333333","88.3333333333333","0","0","19","26.5092964297074","0.773929027833965","0","1","25","21.4291060370264"
"2002/2/9 3:30","6.6","88","0","0","19","26.4735188496787","0.764717690214499","0","1","35","20.4814999431055"
"2002/2/9 3:40","6.56666666666667","87.6666666666667","0","0","19","26.444287832745","0.751213179408047","0","1","35","19.6060078713772"
"2002/2/9 3:50","6.53333333333333","87.3333333333333","0","0","19","26.391733374259","0.757468425255567","0","1","65","48.0861781061439"
"2002/2/9 4:00","6.5","87","0","0","19","26.3809869415491","0.779516567021773","0","1","65","64.927214952863"
"2002/2/9 4:10","6.48333333333333","86.6666666666667","0","0","19","26.4248838888642","0.799425564085789","0","1","35","39.0259246892453"
"2002/2/9 4:20","6.46666666666667","86.3333333333333","0","0","19","26.5106666875163","0.808418638959204","0","1","35","26.8282671217409"
"2002/2/9 4:30","6.45","86","0","0","19","26.6052291151261","0.805075886507194","0","1","20","28.1664687807038"
"2002/2/9 4:40","6.43333333333333","85.6666666666667","0","0","19","26.6121282706475","0.789391395779593","0","1","20","26.9953450763648"
"2002/2/9 4:50","6.41666666666667","85.3333333333333","0","0","19","26.5604655309586","0.796311547559944","0","1","55","39.7492906959049"
"2002/2/9 5:00","6.4","85","0","0","19","26.5702302762442","0.82986446284507","0","1","55","44.0489617116136"
"2002/2/9 5:10","6.33333333333333","85.3333333333333","0","0","19","26.741864654735","0.821015621031608","0","1","25","34.2891653125134"
"2002/2/9 5:20","6.26666666666667","85.6666666666667","0","0","19","26.7952983084564","0.822140428215963","0","1","25","31.0435430394829"
"2002/2/9 5:30","6.2","86","0","0","19","26.7594021456864","0.834351878963139","0","1","35","31.104967070325"
"2002/2/9 5:40","6.13333333333333","86.3333333333333","0","0","19","26.841330320814","0.811514937481517","0","1","35","29.2475930712505"
"2002/2/9 5:50","6.06666666666667","86.6666666666667","0","0","19","26.7941208364767","0.806426832266588","0","1","55","39.4552751773581"
"2002/2/9 6:00","6","87","0","0","19","26.6715130169503","0.809482760764618","0","1","55","45.0751734281852"
"2002/2/9 6:10","5.91666666666667","87.1666666666667","0","0","19","26.6609846415959","0.811488266606145","0","1","50","34.9679963063486"
"2002/2/9 6:20","5.83333333333333","87.3333333333333","0","0","19","26.6653381533762","0.809901857658413","0","1","50","29.0217342392747"
"2002/2/9 6:30","5.75","87.5","0","0","19","26.6926331287634","0.795120915199313","0","1","30","28.790030132823"
"2002/2/9 6:40","5.66666666666667","87.6666666666667","0","0","19","26.6157133923922","0.775532439643467","0","1","30","27.4742954104066"
"2002/2/9 6:50","5.58333333333333","87.8333333333333","4.33333333333333","0","19","26.5380490045228","0.769790858157167","0","1","55","39.4660382543856"
"2002/2/9 7:00","5.5","88","6.5","0","19","26.4619755167105","0.776048083109697","0","1","55","44.7574175073327"
"2002/2/9 7:10","5.43333333333333","88.3333333333333","8.66666666666667","0","22.5","26.4647041099799","0.781394339578856","0","1","40","34.8971442219085"
"2002/2/9 7:20","5.36666666666667","88.6666666666667","10.8333333333333","0","22.5","26.4951042545169","0.785230311140566","1","1","40","29.0946416465899"
"2002/2/9 7:30","5.3","89","13","0","22.5","26.5538963393039","0.796761452576634","1","1","55","39.3382647300446"
"2002/2/9 7:40","5.23333333333333","89.3333333333333","19","0","22.5","26.6064734994845","0.804630486737123","1","1","55","40.509865220607"
"2002/2/9 7:50","5.16666666666667","89.6666666666667","25","0","22.5","26.6857350824731","0.819625543064061","1","1","40","33.8169868799187"
"2002/2/9 8:00","5.1","90","31","0","22.5","26.7898196677055","0.800947277241589","1","1","40","34.0848873644247"
"2002/2/9 8:10","5.08333333333333","90.1666666666667","37","0","22.5","26.698983328506","0.806543276819703","1","1","55","39.8823927937528"
"2002/2/9 8:20","5.06666666666667","90.3333333333333","43","0","22.5","26.6610035792145","0.848225475958971","1","1","55","33.5163665898617"
"2002/2/9 8:30","5.05","90.5","49","0","22.5","26.9800761350406","0.862401500950463","1","1","65","35.5831218821952"
"2002/2/9 8:40","5.03333333333333","90.6666666666667","55.5","0","22.5","27.1804601642431","0.881091682766851","1","1","65","32.951643518385"
"2002/2/9 8:50","5.01666666666667","90.8333333333333","62","0","22.5","27.2902973364629","0.9122190042802","1","1","30","27.9590199637312"
"2002/2/9 9:00","5","91","68.5","0","22.5","27.437096884091","0.907158230445588","1","1","30","22.3195631917519"
"2002/2/9 9:10","5","90.3333333333333","75","0","22.5","27.4579244407115","0.921192063087709","1","1","20","29.6882037000187"
"2002/2/9 9:20","5","89.6666666666667","81.5","0","22.5","27.5262637692321","0.935849567685677","1","1","20","25.6377834035808"
"2002/2/9 9:30","5","89","88","0","22.5","27.5753900695269","0.942542462545912","1","1","60","28.3278541616985"
"2002/2/9 9:40","5","88.3333333333333","93","0","22.5","27.6416798714873","0.948870611462925","1","1","60","28.3654997283396"
"2002/2/9 9:50","5","87.6666666666667","98","0","22.5","27.6620900947699","0.949746211379635","1","1","25","25.6813745599274"
"2002/2/9 10:00","5","87","103","0","22.5","27.6491471919242","0.955152118584108","1","1","25","25.9852687078915"
"2002/2/9 10:10","5.06666666666667","87.3333333333333","108","0","22.5","27.6728015979012","0.961289154075214","1","1","35","25.542047953221"
"2002/2/9 10:20","5.13333333333333","87.6666666666667","113","0","22.5","27.666719469887","0.95574460654498","1","1","35","25.7439728197144"
"2002/2/9 10:30","5.2","88","118","0","22.5","27.6287532291916","0.967326131114331","1","1","50","28.4079237218512"
"2002/2/9 10:40","5.26666666666667","88.3333333333333","120.833333333333","0","22.5","27.6620340868172","0.977720350174461","1","1","50","24.7183376606957"
"2002/2/9 10:50","5.33333333333333","88.6666666666667","123.666666666667","0","22.5","27.7025594824893","0.983318217512353","1","1","45","23.6596366632021"
"2002/2/9 11:00","5.4","89","126.5","0","22.5","27.747062276439","0.983840750650539","1","1","45","24.0715303337108"
"2002/2/9 11:10","5.33333333333333","88.6666666666667","129.333333333333","0","22.5","27.7436499166723","0.987155373966334","1","1","25","25.8194517582131"
"2002/2/9 11:20","5.26666666666667","88.3333333333333","132.166666666667","0","22.5","27.7289124169137","0.995947700428649","1","1","25","25.6014650800013"
"2002/2/9 11:30","5.2","88","135","0","22.5","27.7722549887479","1.00215689128447","1","1","35","23.3313279904199"
"2002/2/9 11:40","5.13333333333333","87.6666666666667","135.333333333333","0","22.5","27.7884779677413","1.00167251947488","1","1","35","23.1727594752308"
"2002/2/9 11:50","5.06666666666667","87.3333333333333","135.666666666667","0","22.5","27.784433518952","1.00690106766644","1","1","65","44.6363806750157"
"2002/2/9 12:00","5","87","136","0","22.5","27.8004878688817","1.01072706926585","1","1","65","49.1505452463775"
"2002/2/9 12:10","5","87","136.333333333333","0","22.5","27.810586225565","1.00940557075289","1","1","60","28.0314499594546"
"2002/2/9 12:20","5","87","136.666666666667","0","22.5","27.7857610057739","1.006994468144","1","1","60","29.7574362473376"
"2002/2/9 12:30","5","87","137","0","22.5","27.7411065361709","0.997951363882779","1","1","60","30.9544112827891"
"2002/2/9 12:40","5","87","134.833333333333","0","22.5","27.652372730961","1.00291906217417","1","1","60","33.6720790306296"
"2002/2/9 12:50","5","87","132.666666666667","0","22.5","27.664360970742","1.00229736413746","1","1","25","26.3935107997199"
"2002/2/9 13:00","5","87","130.5","0","22.5","27.6286480690939","0.861801567218485","1","1","25","57.3699483958688"
"2002/2/9 13:10","5.06666666666667","87","128.333333333333","0","22.5","27.0213024301905","0.971592624084134","1","1","55","43.1182697351064"
"2002/2/9 13:20","5.13333333333333","87","126.166666666667","0","22.5","26.2830019150777","0.90494945016273","1","1","55","12.8531168899106"
"2002/2/9 13:30","5.2","87","124","0","22.5","27.4441594614269","0.981089705978909","1","1","25","22.1197452537049"
"2002/2/9 13:40","5.26666666666667","87","119.666666666667","0","22.5","27.7398882062804","0.99129290702253","1","1","25","20.5935751415833"
"2002/2/9 13:50","5.33333333333333","87","115.333333333333","0","22.5","27.802098222571","1.01268187642012","1","1","20","27.7179993684711"
"2002/2/9 14:00","5.4","87","111","0","22.5","27.8194892718522","1.02018358059111","1","1","20","23.2169964895564"
"2002/2/9 14:10","5.5","86","106.666666666667","0","22.5","27.8439732688632","1.02394419723899","1","1","20","22.5590764633766"
"2002/2/9 14:20","5.6","85","102.333333333333","0","22.5","27.8816149655992","1.01683231518724","1","1","20","22.8077701081141"
"2002/2/9 14:30","5.7","84","98","0","22.5","27.8389131801937","1.02395140383125","1","1","45","26.069218506699"
"2002/2/9 14:40","5.8","83","91.8333333333333","0","22.5","27.8460560480435","1.02476078703733","1","1","45","23.2868705102992"
"2002/2/9 14:50","5.9","82","85.6666666666667","0","22.5","27.8367678915188","1.02969091824958","1","1","60","43.7991326599388"
"2002/2/9 15:00","6","81","79.5","0","22.5","27.8623552165728","0.905367356447314","1","1","60","59.3035865126812"
"2002/2/9 15:10","6","81","73.3333333333333","0","22.5","27.3105884148927","1.03371668711501","1","1","60","30.4186025371671"
"2002/2/9 15:20","6","81","67.1666666666667","0","22.5","26.8334788285492","0.954679017276731","1","1","60","11.8170761301118"
"2002/2/9 15:30","6","81","61","0","22.5","27.6034770683654","1.00690579266722","1","1","45","22.848174558273"
"2002/2/9 15:40","6","81","54.5","0","22.5","27.8904643175961","1.01787315574381","1","1","45","17.0780871129905"
"2002/2/9 15:50","6","81","48","0","22.5","27.9781645255654","1.03093204043657","1","1","25","23.9217198101837"
"2002/2/9 16:00","6","81","41.5","0","22.5","27.9740980670955","1.03218344106314","1","1","25","22.4968668319709"
"2002/2/9 16:10","6","81.3333333333333","35","0","22.5","27.9608233573243","1.02618729039731","1","1","50","22.9001441234946"
"2002/2/9 16:20","6","81.6666666666667","28.5","0","22.5","27.9200931474427","1.03059946505975","1","1","50","24.9456080725204"
"2002/2/9 16:30","6","82","22","0","22.5","27.9264710943878","1.03289265327965","1","1","40","22.9536992050446"
"2002/2/9 16:40","6","82.3333333333333","18.6666666666667","0","22.5","27.9347937345337","0.887058394716312","1","1","40","47.3733880949033"
"2002/2/9 16:50","6","82.6666666666667","15.3333333333333","0","22.5","27.2500750521642","0.992630046469103","1","1","65","50.1969647351016"
"2002/2/9 17:00","6","83","12","0","22.5","26.4039473668965","0.910940654547261","1","1","65","13.7137913704072"
"2002/2/9 17:10","6","83","8.66666666666667","0","22.5","27.5339688011519","0.988273574418367","1","1","30","21.8072609742148"
"2002/2/9 17:20","6","83","5.33333333333333","0","22.5","27.7851349742931","0.980876658808008","1","1","30","30.9498594543902"
"2002/2/9 17:30","6","83","2","0","22.5","27.7107684926183","0.969677918456778","1","1","25","34.2440527382539"
"2002/2/9 17:40","6","83","0","0","22.5","27.5362761290928","1.02496045744082","1","1","25","23.2557232878853"
"2002/2/9 17:50","6","83","0","0","22.5","27.615479542602","1.02487617728703","1","1","30","18.5826734483315"
"2002/2/9 18:00","6","83","0","0","22.5","27.7294697020416","1.01524622113271","1","1","30","27.9484634295831"
"2002/2/9 18:10","5.98333333333333","82.8333333333333","0","0","22.5","27.6736231614775","1.00578808447291","1","1","30","26.4400089884848"
"2002/2/9 18:20","5.96666666666667","82.6666666666667","0","0","22.5","27.5491142173313","0.855133444292158","1","1","30","48.9701822809199"
"2002/2/9 18:30","5.95","82.5","0","0","22.5","26.7435479515385","0.906571921471622","1","1","50","37.1646391573756"
"2002/2/9 18:40","5.93333333333333","82.3333333333333","0","0","22.5","25.6135400333841","0.83643236079947","1","1","50","22.7754976521557"
"2002/2/9 18:50","5.91666666666667","82.1666666666667","0","0","22.5","26.5300275873505","0.891897368457463","1","1","25","25.25075634837"
"2002/2/9 19:00","5.9","82","0","0","22.5","26.9686966374373","0.902123299712484","1","1","25","28.7744503885345"
"2002/2/9 19:10","5.9","83","0","0","22.5","26.9974647158736","0.901483060245532","1","1","30","26.2956694714649"
"2002/2/9 19:20","5.9","84","0","0","22.5","26.9386575874974","0.893220679383605","0","1","30","24.5608379029337"
"2002/2/9 19:30","5.9","85","0","0","22.5","26.8684496081034","0.881421142689463","1","1","25","22.5311720976695"
"2002/2/9 19:40","5.9","86","0","0","22.5","26.8062368426994","0.869187530892821","0","1","25","21.3077277693908"
"2002/2/9 19:50","5.9","87","0","0","22.5","26.7441767811928","0.856032283044063","1","1","25","20.2324792107737"
"2002/2/9 20:00","5.9","88","0","0","22.5","26.6826495235877","0.84259109050118","0","1","25","19.2184686950653"
"2002/2/9 20:10","5.86666666666667","87","0","0","19","26.6181262895429","0.83320793865696","1","1","35","18.2706307577663"
"2002/2/9 20:20","5.83333333333333","86","0","0","19","26.580297637296","0.821824088877878","0","1","35","17.3563783134192"
"2002/2/9 20:30","5.8","85","0","0","19","26.5256265439156","0.806831286824788","0","1","25","16.5551172840105"
"2002/2/9 20:40","5.76666666666667","84","0","0","19","26.4541118844044","0.791024586649518","0","1","25","15.7676791086724"
"2002/2/9 20:50","5.73333333333333","83","0","0","19","26.3756819217163","0.775491116998388","0","1","25","15.1192635188096"
"2002/2/9 21:00","5.7","82","0","0","19","26.2987963207469","0.759980350723164","0","1","25","14.3855977151457"
"2002/2/9 21:10","5.65","82","0","0","19","26.2204885440914","0.743260010200219","0","1","25","13.781961259389"
"2002/2/9 21:20","5.6","82","0","0","19","26.1402268554728","0.727023885816141","0","1","25","13.2343347144737"
"2002/2/9 21:30","5.55","82","0","0","19","26.0598602231681","0.71074856904534","0","1","25","12.7194374961736"
"2002/2/9 21:40","5.5","82","0","0","19","25.9801200199441","0.695143449238129","0","1","25","12.1957849779757"
"2002/2/9 21:50","5.45","82","0","0","19","25.9009110603129","0.687033716586788","0","1","25","11.7318917406857"
"2002/2/9 22:00","5.4","82","0","0","19","25.8763071117183","0.672879309667175","0","1","25","11.2588640149029"
"2002/2/9 22:10","5.36666666666667","82.1666666666667","0","0","19","25.8006046545444","0.595283475277692","0","1","20","11.9501601625292"
"2002/2/9 22:20","5.33333333333333","82.3333333333333","0","0","19","25.6684775024289","0.56915004818854","0","1","20","11.4415801925728"
"2002/2/9 22:30","5.3","82.5","0","0","19","25.4478903592313","0.545017651736993","0","1","25","10.3542903778657"
"2002/2/9 22:40","5.26666666666667","82.6666666666667","0","0","19","25.2850339570806","0.51622968116348","0","1","25","9.91572410551066"
"2002/2/9 22:50","5.23333333333333","82.8333333333333","0","0","19","25.1611365621873","0.508714824596568","0","1","45","38.712214243491"
"2002/2/9 23:00","5.2","83","0","0","19","25.0734048168837","0.521647519472113","0","1","45","35.2228142267367"
"2002/2/9 23:10","5.1","83.3333333333333","0","0","19","25.0491666206072","0.559176223288278","0","1","65","50.520640900595"
"2002/2/9 23:20","5","83.6666666666667","0","0","19","25.1616559113923","0.61490835270984","0","1","65","59.3177933751197"
"2002/2/9 23:30","4.9","84","0","0","19","25.4627686841593","0.644899507194222","0","1","30","39.5396591953381"
"2002/2/9 23:40","4.8","84.3333333333333","0","0","19","25.7470680555137","0.659380751609961","0","1","30","30.9336005910242"
"2002/2/9 23:50","4.7","84.6666666666667","0","0","19","25.8782431066634","0.658948577607388","0","1","25","29.8346959482127"
"2002/2/10 0:00","4.6","85","0","0","19","25.89342095051","0.654430210421275","0","1","25","28.4425437313871"
"2002/2/10 0:10","4.51666666666667","85.3333333333333","0","0","19","25.9114699919896","0.647114954217686","0","1","30","26.8637324658051"
"2002/2/10 0:20","4.43333333333333","85.6666666666667","0","0","19","25.9076920420416","0.639623199323484","0","1","30","25.4134757949666"
"2002/2/10 0:30","4.35","86","0","0","19","25.9047583124696","0.625160174646444","0","1","40","24.085652879233"
"2002/2/10 0:40","4.26666666666667","86.3333333333333","0","0","19","25.8520199198801","0.609200043062239","0","1","40","22.8834325340291"
"2002/2/10 0:50","4.18333333333333","86.6666666666667","0","0","19","25.7922661427719","0.595177497646495","0","1","20","21.7581400529568"
"2002/2/10 1:00","4.1","87","0","0","19","25.7396312790549","0.580671671485577","0","1","20","20.7055468040347"
"2002/2/10 1:10","4","87.3333333333333","0","0","19","25.6792637247369","0.560244458915048","0","1","20","19.7449964291476"
"2002/2/10 1:20","3.9","87.6666666666667","0","0","19","25.5835408919078","0.552558579060227","0","1","20","18.8491157779712"
"2002/2/10 1:30","3.8","88","0","0","19","25.573686907977","0.532947281515277","0","1","20","17.9898214830262"
"2002/2/10 1:40","3.7","88.3333333333333","0","0","19","25.473126372351","0.515849764839185","0","1","20","17.2102605556535"
"2002/2/10 1:50","3.6","88.6666666666667","0","0","19","25.4074011637946","0.500140864907784","0","1","25","16.487096740554"
"2002/2/10 2:00","3.5","89","0","0","19","25.3382979259057","0.478410026976355","0","1","25","15.8235519765185"
"2002/2/10 2:10","3.46666666666667","89.3333333333333","0","0","19","25.2298475331893","0.46053668909431","0","1","20","15.1548353906432"
"2002/2/10 2:20","3.43333333333333","89.6666666666667","0","0","19","25.151601633066","0.445337162995774","0","1","20","14.5152318301583"
"2002/2/10 2:30","3.4","90","0","0","19","25.0807479576723","0.435836343641039","0","1","45","26.4771778229177"
"2002/2/10 2:40","3.36666666666667","90.3333333333333","0","0","19","24.9759509162986","0.432785666724705","0","1","45","32.2283471781576"
"2002/2/10 2:50","3.33333333333333","90.6666666666667","0","0","19","24.9032279776276","0.441807668460583","0","1","60","53.3408165856167"
"2002/2/10 3:00","3.3","91","0","0","19","24.8816216291118","0.496627762913942","0","1","60","59.8352998747584"
"2002/2/10 3:10","3.26666666666667","91.3333333333333","0","0","19","25.0837241375934","0.542818626415208","0","1","55","47.2010158147834"
"2002/2/10 3:20","3.23333333333333","91.6666666666667","0","0","19","25.4266552535583","0.565116076325459","0","1","55","41.72983046774"
"2002/2/10 3:30","3.2","92","0","0","19","25.6115181460264","0.586439908452842","0","1","25","34.7755207853984"
"2002/2/10 3:40","3.16666666666667","92.3333333333333","0","0","19","25.7729043428555","0.58760405908882","0","1","25","31.1234848839481"
"2002/2/10 3:50","3.13333333333333","92.6666666666667","0","0","19","25.8156916550858","0.57704259396816","0","1","25","29.9246729825505"
"2002/2/10 4:00","3.1","93","0","0","19","25.7832437600655","0.557540791493036","0","1","25","28.4093851511843"
"2002/2/10 4:10","3.06666666666667","93.3333333333333","0","0","19","25.7018017036418","0.542132542942144","0","1","30","26.9388984378649"
"2002/2/10 4:20","3.03333333333333","93.6666666666667","0","0","19","25.6417204565027","0.522601429866222","0","1","30","25.5515662970847"
"2002/2/10 4:30","3","94","0","0","19","25.5448321148747","0.50261562941841","0","1","25","24.301538576649"
"2002/2/10 4:40","2.96666666666667","94.3333333333333","0","0","19","25.4518529753625","0.483558114439927","0","1","25","23.1322593521637"
"2002/2/10 4:50","2.93333333333333","94.6666666666667","0","0","19","25.3583947182256","0.46095649188109","0","1","25","22.0438001896814"
"2002/2/10 5:00","2.9","95","0","0","19","25.2446643839459","0.438136906968412","0","1","25","21.0433653688972"
"2002/2/10 5:10","2.93333333333333","94.8333333333333","0","0","19","25.1333636533578","0.419925418683866","0","1","25","20.098062652528"
"2002/2/10 5:20","2.96666666666667","94.6666666666667","0","0","19","25.0467231005963","0.405205062538658","0","1","25","19.2000621013858"
"2002/2/10 5:30","3","94.5","0","0","19","24.9809002148959","0.394568435746115","0","1","40","18.3555917003833"
"2002/2/10 5:40","3.03333333333333","94.3333333333333","0","0","19","24.9415440929374","0.375534163965485","0","1","40","20.4768954624601"
"2002/2/10 5:50","3.06666666666667","94.1666666666667","0","0","19","24.8413416415412","0.363564535616502","0","1","25","18.5731871888888"
"2002/2/10 6:00","3.1","94","0","0","19","24.7996737596351","0.343289695676624","0","1","25","16.5249438333882"
"2002/2/10 6:10","3.13333333333333","93.8333333333333","0","0","19","24.6906239315937","0.323231740425924","0","1","20","16.1492652228547"
"2002/2/10 6:20","3.16666666666667","93.6666666666667","0","0","19","24.5969660642679","0.305363131562377","0","1","20","15.5320826006054"
"2002/2/10 6:30","3.2","93.5","0","0","19","24.5115810554394","0.289831998324685","0","1","25","14.8215222980463"
"2002/2/10 6:40","3.23333333333333","93.3333333333333","0","0","19","24.4385858823128","0.27425748618343","0","1","25","14.2464128073822"
"2002/2/10 6:50","3.26666666666667","93.1666666666667","21","14.6666666666667","19","24.3707381706219","0.261709659430496","0","1","25","13.7750769622336"
"2002/2/10 7:00","3.3","93","30.5","22","19","24.2936374755093","0.246125413751697","0","1","25","13.1600404386822"
"2002/2/10 7:10","3.33333333333333","92.8333333333333","40","29.3333333333333","22.5","24.2109347870986","0.254681903480413","0","1","55","41.8205186437767"
"2002/2/10 7:20","3.36666666666667","92.6666666666667","49.5","36.6666666666667","22.5","24.2048228548177","0.301054881260717","0","1","55","51.3992403095396"
"2002/2/10 7:30","3.4","92.5","59","44","22.5","24.30640241172","0.358846391034781","1","1","65","57.5214413831825"
"2002/2/10 7:40","3.43333333333333","92.3333333333333","73.8333333333333","85.6666666666667","22.5","24.6120536741499","0.422241270423296","0","1","65","64.6937950168829"
"2002/2/10 7:50","3.46666666666667","92.1666666666667","88.6666666666667","127.333333333333","22.5","24.9195824491015","0.48376849077953","1","1","20","44.8009489523193"
"2002/2/10 8:00","3.5","92","103.5","169","22.5","25.2906406270481","0.512014186660481","1","1","20","35.2441730102647"
"2002/2/10 8:10","3.76666666666667","91.3333333333333","118.333333333333","210.666666666667","22.5","25.4929218676428","0.537353828188348","1","1","55","39.5439611574301"
"2002/2/10 8:20","4.03333333333333","90.6666666666667","133.166666666667","252.333333333333","22.5","25.6123033408438","0.579359437322691","1","1","55","41.3767729914903"
"2002/2/10 8:30","4.3","90","148","294","22.5","25.8094695204022","0.630884751888879","1","1","65","48.710806364083"
"2002/2/10 8:40","4.56666666666667","89.3333333333333","151.333333333333","335.666666666667","22.5","26.2073667838618","0.677059555919293","1","1","65","41.6069639978145"
"2002/2/10 8:50","4.83333333333333","88.6666666666667","154.666666666667","377.333333333333","22.5","26.5398198242774","0.723206291736925","1","1","55","33.6374364634345"
"2002/2/10 9:00","5.1","88","158","419","22.5","26.7846971251906","0.74421149781108","1","1","55","33.7557021838753"
"2002/2/10 9:10","5.36666666666667","87.1666666666667","161.333333333333","460.666666666667","22.5","26.8692643348599","0.779765945154114","1","1","60","32.9748719858582"
"2002/2/10 9:20","5.63333333333333","86.3333333333333","164.666666666667","502.333333333333","22.5","26.9971994170256","0.793256927648913","1","1","60","30.1412484421468"
"2002/2/10 9:30","5.9","85.5","168","544","22.5","27.0895255294929","0.826410167320285","1","1","65","28.7991235881051"
"2002/2/10 9:40","6.16666666666667","84.6666666666667","166.333333333333","569","22.5","27.2189081198322","0.848989472947958","1","1","65","24.8412155823564"
"2002/2/10 9:50","6.43333333333333","83.8333333333333","164.666666666667","594","22.5","27.364163735007","0.875151208562155","1","1","25","23.4271587742087"
"2002/2/10 10:00","6.7","83","163","619","22.5","27.4655851992026","0.897087582304313","1","1","25","22.5902547536486"
"2002/2/10 10:10","6.96666666666667","82.3333333333333","161.333333333333","644","22.5","27.5456319172501","0.916642754348464","1","1","30","21.9797513903703"
"2002/2/10 10:20","7.23333333333333","81.6666666666667","159.666666666667","669","22.5","27.6071225922711","0.92387176876242","1","1","30","23.6973024814241"
"2002/2/10 10:30","7.5","81","158","694","22.5","27.5518756125071","0.941585074748364","1","1","35","23.5590017207932"
"2002/2/10 10:40","7.76666666666667","80.3333333333333","158.666666666667","700.833333333333","22.5","27.5805566687547","0.958699626784823","1","1","35","19.8214990183665"
"2002/2/10 10:50","8.03333333333333","79.6666666666667","159.333333333333","707.666666666667","22.5","27.6722234117754","0.960408438973533","1","1","30","22.5533392175832"
"2002/2/10 11:00","8.3","79","160","714.5","22.5","27.644142643511","0.98163392079225","1","1","30","21.7094478011652"
"2002/2/10 11:10","8.4","78.1666666666667","160.666666666667","721.333333333333","22.5","27.6673835511386","0.878779276048294","1","1","25","43.1739307241211"
"2002/2/10 11:20","8.5","77.3333333333333","161.333333333333","728.166666666667","22.5","27.2503042606107","1.00948829057234","1","1","25","23.0418875680261"
"2002/2/10 11:30","8.6","76.5","162","735","22.5","26.8386734159722","0.909222235941744","1","1","25","0"
"2002/2/10 11:40","8.7","75.6666666666667","165.5","727.666666666667","22.5","27.1944803914725","0.914840783238639","1","1","25","0"
"2002/2/10 11:50","8.8","74.8333333333333","169","720.333333333333","22.5","27.3111802561468","0.987853940032124","1","1","40","38.6326513567287"
"2002/2/10 12:00","8.9","74","172.5","713","22.5","27.5487541071335","1.02064434401826","1","1","40","17.250340043798"
"2002/2/10 12:10","8.98333333333333","73.3333333333333","176","705.666666666667","22.5","27.734311007347","1.04210328091859","1","1","60","19.2914661909892"
"2002/2/10 12:20","9.06666666666667","72.6666666666667","179.5","698.333333333333","22.5","27.8417205836336","1.04432873427373","1","1","60","18.8439018471664"
"2002/2/10 12:30","9.15","72","183","691","22.5","27.8223055751224","1.05553409191347","1","1","60","23.0427405862179"
"2002/2/10 12:40","9.23333333333333","71.3333333333333","189.166666666667","668.5","22.5","27.8235366287723","0.971878537144775","1","1","60","50.3166160706062"
"2002/2/10 12:50","9.31666666666667","70.6666666666667","195.333333333333","646","22.5","27.5127512831031","1.09317754188703","1","1","25","16.1176685297537"
"2002/2/10 13:00","9.4","70","201.5","623.5","22.5","27.2549645501871","1.0400913164251","1","1","25","8.00426498889041"
"2002/2/10 13:10","9.5","69.3333333333333","207.666666666667","601","22.5","27.7801087733631","1.0919384152262","1","1","65","13.7829930891121"
"2002/2/10 13:20","9.6","68.6666666666667","213.833333333333","578.5","22.5","28.0548470970756","1.11290962634235","1","1","65","9.57262179847789"
"2002/2/10 13:30","9.7","68","220","556","22.5","28.2262203851306","1.13939067113827","1","1","50","12.9351747294709"
"2002/2/10 13:40","9.8","67.3333333333333","224.666666666667","508.333333333333","22.5","28.3004183057739","1.15180108908546","1","1","50","10.1393940579189"
"2002/2/10 13:50","9.9","66.6666666666667","229.333333333333","460.666666666667","22.5","28.350629731378","1.16299317120313","1","1","20","11.4595230651085"
"2002/2/10 14:00","10","66","234","413","22.5","28.4031013838713","1.16595105871093","1","1","20","10.5753545360893"
"2002/2/10 14:10","9.9","66.3333333333333","238.666666666667","365.333333333333","22.5","28.3952259480922","1.17341872054492","1","1","25","13.0319804088591"
"2002/2/10 14:20","9.8","66.6666666666667","243.333333333333","317.666666666667","22.5","28.404559299759","1.18667803855859","1","1","25","11.9830345974408"
"2002/2/10 14:30","9.7","67","248","270","22.5","28.4557138460947","1.19557216947975","1","1","40","9.73767847415845"
"2002/2/10 14:40","9.6","67.3333333333333","231.833333333333","235.666666666667","22.5","28.5028242346815","1.10635826305146","1","1","40","52.5455759469199"
"2002/2/10 14:50","9.5","67.6666666666667","215.666666666667","201.333333333333","22.5","27.9931831273357","1.19601820715417","1","1","20","16.16535448902"
