1,"5.iw.mullion.light.random.shanghai"
"2002/2/10 15:00","9.4","68","199.5","167","22.5","27.5611126306534","1.1449249866536","1","1","20","3.01005335373201"
"2002/2/10 15:10","9.31666666666667","68.1666666666667","183.333333333333","132.666666666667","22.5","28.226744091553","1.17507496982792","1","1","60","7.47022036294666"
"2002/2/10 15:20","9.23333333333333","68.3333333333333","167.166666666667","98.3333333333333","22.5","28.5167975944188","1.19136844753449","1","1","60","6.75400093941284"
"2002/2/10 15:30","9.15","68.5","151","64","22.5","28.611908283681","1.19763518732806","1","1","65","12.6656384354522"
"2002/2/10 15:40","9.06666666666667","68.6666666666667","129.5","53.3333333333333","22.5","28.6072963390813","1.2014242583616","1","1","65","12.9788495833625"
"2002/2/10 15:50","8.98333333333333","68.8333333333333","108","42.6666666666667","22.5","28.6002697359658","1.11311831224693","1","1","50","58.1356913916703"
"2002/2/10 16:00","8.9","69","86.5","32","22.5","28.0751073534331","1.20631954197837","1","1","50","15.3910391215182"
"2002/2/10 16:10","8.8","69.1666666666667","65","21.3333333333333","22.5","27.6801351397235","1.13207873516881","1","1","65","4.9076945074354"
"2002/2/10 16:20","8.7","69.3333333333333","43.5","10.6666666666667","22.5","28.265986381832","1.15401709751634","1","1","65","12.2195269294382"
"2002/2/10 16:30","8.6","69.5","22","0","22.5","28.4442536138636","1.16490820176523","1","1","25","11.4138826383226"
"2002/2/10 16:40","8.5","69.6666666666667","19.5","0","22.5","28.499219203912","1.17023593084971","1","1","25","13.4358855238533"
"2002/2/10 16:50","8.4","69.8333333333333","17","0","22.5","28.4738130746784","1.16064561217743","1","1","55","14.3086318080117"
"2002/2/10 17:00","8.3","70","14.5","0","22.5","28.4024738777167","1.16639419381162","1","1","55","17.6073390439476"
"2002/2/10 17:10","8.13333333333333","70.8333333333333","12","0","22.5","28.4203457791174","1.17022403472344","1","1","35","13.7344606568545"
"2002/2/10 17:20","7.96666666666667","71.6666666666667","9.5","0","22.5","28.4554080187994","0.964312737593017","1","1","35","46.6104529531976"
"2002/2/10 17:30","7.8","72.5","7","0","22.5","28.193136845855","1.15692584765093","1","1","25","27.4616843259054"
"2002/2/10 17:40","7.63333333333333","73.3333333333333","0","0","22.5","27.7964185240675","1.14358638234624","1","1","25","12.8476700146917"
"2002/2/10 17:50","7.46666666666667","74.1666666666667","0","0","22.5","28.0104660927053","1.14648475514956","1","1","65","12.667280836462"
"2002/2/10 18:00","7.3","75","0","0","22.5","28.2091150313587","1.15110160934481","1","1","65","16.8865152309905"
"2002/2/10 18:10","7.13333333333333","75.8333333333333","0","0","22.5","28.211415742758","1.11992045849736","1","1","65","0"
"2002/2/10 18:20","6.96666666666667","76.6666666666667","0","0","22.5","28.0753993945913","1.08403212307621","1","1","65","0"
"2002/2/10 18:30","6.8","77.5","0","0","22.5","27.8864886298057","1.10130592453567","1","1","25","39.985582778203"
"2002/2/10 18:40","6.63333333333333","78.3333333333333","0","0","22.5","27.7867572582699","1.10120529001251","1","1","25","24.3520016324998"
"2002/2/10 18:50","6.46666666666667","79.1666666666667","0","0","22.5","27.71588211544","1.09140685505585","1","1","20","23.4629436349636"
"2002/2/10 19:00","6.3","80","0","0","22.5","27.6520739582787","1.09184621885247","1","1","20","24.9029990528589"
"2002/2/10 19:10","6.13333333333333","81","0","0","22.5","27.6540879786449","1.08375558541188","1","1","20","23.0328796762767"
"2002/2/10 19:20","5.96666666666667","82","0","0","22.5","27.6086130247817","1.08380664817839","0","1","20","25.4544172103337"
"2002/2/10 19:30","5.8","83","0","0","22.5","27.6032415536137","1.07276509516296","0","1","40","23.9590378775716"
"2002/2/10 19:40","5.63333333333333","84","0","0","22.5","27.5416185316234","1.06572699796693","0","1","40","26.6271482916811"
"2002/2/10 19:50","5.46666666666667","85","0","0","22.5","27.4944392331252","1.05838435899035","0","1","25","26.561269273575"
"2002/2/10 20:00","5.3","86","0","0","22.5","27.4436417787943","1.0514851251582","0","1","25","27.0658407440078"
"2002/2/10 20:10","5.26666666666667","85.8333333333333","0","0","19","27.400303799368","1.04606482936651","0","1","55","31.5907579527321"
"2002/2/10 20:20","5.23333333333333","85.6666666666667","0","0","19","27.3678448129278","1.04226301898539","0","1","55","31.6909550297808"
"2002/2/10 20:30","5.2","85.5","0","0","19","27.3435845233234","1.0383031693632","0","1","65","45.6503134395003"
"2002/2/10 20:40","5.16666666666667","85.3333333333333","0","0","19","27.3250314973427","1.03482357788131","0","1","65","31.8375805731174"
"2002/2/10 20:50","5.13333333333333","85.1666666666667","0","0","19","27.3103961234679","1.03784783921457","0","1","25","28.0113987452847"
"2002/2/10 21:00","5.1","85","0","0","19","27.3382557395906","1.03241290591692","0","1","25","24.2884959253807"
"2002/2/10 21:10","5.08333333333333","84.8333333333333","0","0","19","27.3279315267177","1.03400959815576","0","1","50","27.6028824873629"
"2002/2/10 21:20","5.06666666666667","84.6666666666667","0","0","19","27.3469749436235","1.02853815790879","0","1","50","26.0375972472299"
"2002/2/10 21:30","5.05","84.5","0","0","19","27.3290559775926","1.02411026573469","0","1","25","27.3778309151138"
"2002/2/10 21:40","5.03333333333333","84.3333333333333","0","0","19","27.3052857505376","1.02723663670898","0","1","25","27.6978173241936"
"2002/2/10 21:50","5.01666666666667","84.1666666666667","0","0","19","27.3259940494727","1.02153522482285","0","1","25","25.5640362611834"
"2002/2/10 22:00","5","84","0","0","19","27.3101557006097","1.0174939194346","0","1","25","27.3221874143247"
"2002/2/10 22:10","4.96666666666667","83.8333333333333","0","0","19","27.2966199220333","0.984227451436829","0","1","50","33.4774670788504"
"2002/2/10 22:20","4.93333333333333","83.6666666666667","0","0","19","27.3676347463157","0.982733013047719","0","1","50","35.4777720236273"
"2002/2/10 22:30","4.9","83.5","0","0","19","27.2802699221379","0.970286636339747","0","1","50","36.7163314279254"
"2002/2/10 22:40","4.86666666666667","83.3333333333333","0","0","19","27.1704290511821","0.956536457475141","0","1","50","32.7964620479437"
"2002/2/10 22:50","4.83333333333333","83.1666666666667","0","0","19","27.0952596623552","0.941951870703619","0","1","25","27.3263826143076"
"2002/2/10 23:00","4.8","83","0","0","19","27.0269738995234","0.931926937368522","0","1","25","24.6888066113713"
"2002/2/10 23:10","4.76666666666667","83","0","0","19","27.0021123123145","0.914254605454695","0","1","40","23.7605509142356"
"2002/2/10 23:20","4.73333333333333","83","0","0","19","26.9287934989418","0.894203943890048","0","1","40","22.6204288770581"
"2002/2/10 23:30","4.7","83","0","0","19","26.8474822839634","0.883240454006894","0","1","50","31.1626668274808"
"2002/2/10 23:40","4.66666666666667","83","0","0","19","26.7684612836816","0.878705233148344","0","1","50","34.7357098851069"
"2002/2/10 23:50","4.63333333333333","83","0","0","19","26.7128807021777","0.868986841760513","0","1","30","27.4354492290104"
"2002/2/11 0:00","4.6","83","0","0","19","26.6697753150363","0.857682608538373","0","1","30","23.1707099826046"
"2002/2/11 0:10","4.56666666666667","83.1666666666667","0","0","19","26.6421164377359","0.849680715263032","0","1","50","31.233887759698"
"2002/2/11 0:20","4.53333333333333","83.3333333333333","0","0","19","26.5969110480995","0.856494974464269","0","1","50","34.2198192528798"
"2002/2/11 0:30","4.5","83.5","0","0","19","26.632511748078","0.863769638567064","0","1","55","39.8136467532524"
"2002/2/11 0:40","4.46666666666667","83.6666666666667","0","0","19","26.6361171768075","0.869416973479821","0","1","55","41.5987067660725"
"2002/2/11 0:50","4.43333333333333","83.8333333333333","0","0","19","26.6781790265326","0.874551709150807","0","1","50","33.1355147841447"
"2002/2/11 1:00","4.4","84","0","0","19","26.7267524483858","0.869816217603707","0","1","50","28.0279031740561"
"2002/2/11 1:10","4.36666666666667","84.1666666666667","0","0","19","26.7170757095072","0.857380816901423","0","1","45","27.7450686141346"
"2002/2/11 1:20","4.33333333333333","84.3333333333333","0","0","19","26.68870624011","0.842883435167569","0","1","45","26.359166062328"
"2002/2/11 1:30","4.3","84.5","0","0","19","26.6445253901243","0.827529961747706","0","1","30","25.029511088562"
"2002/2/11 1:40","4.26666666666667","84.6666666666667","0","0","19","26.5871173409643","0.809987195916656","0","1","30","23.8360365331128"
"2002/2/11 1:50","4.23333333333333","84.8333333333333","0","0","19","26.5154238047599","0.791060300887001","0","1","25","22.7341534154913"
"2002/2/11 2:00","4.2","85","0","0","19","26.4346210320573","0.780351777208644","0","1","25","21.6939712214441"
"2002/2/11 2:10","4.18333333333333","85","0","0","19","26.4039174523854","0.761708589502203","0","1","30","20.7125894422148"
"2002/2/11 2:20","4.16666666666667","85","0","0","19","26.3182939987385","0.739307748530591","0","1","30","19.837596755653"
"2002/2/11 2:30","4.15","85","0","0","19","26.216457043477","0.717611742132759","0","1","25","19.0120517219208"
"2002/2/11 2:40","4.13333333333333","85","0","0","19","26.1075966161709","0.695742278063792","0","1","25","18.2312105223494"
"2002/2/11 2:50","4.11666666666667","85","0","0","19","25.9980314526668","0.698476213851262","0","1","60","46.7552270520252"
"2002/2/11 3:00","4.1","85","0","0","19","25.9669267853377","0.724657557665693","0","1","60","63.6801977052227"
"2002/2/11 3:10","4.08333333333333","85.1666666666667","0","0","19","26.0401626281292","0.768381553183746","0","1","65","61.6994142311417"
"2002/2/11 3:20","4.06666666666667","85.3333333333333","0","0","19","26.1721393929144","0.785597305163441","0","1","65","49.3767489586126"
"2002/2/11 3:30","4.05","85.5","0","0","19","26.3672456290286","0.801339669859147","0","1","45","41.0193029670354"
"2002/2/11 3:40","4.03333333333333","85.6666666666667","0","0","19","26.4928351248932","0.807642501315594","0","1","45","34.649416445393"
"2002/2/11 3:50","4.01666666666667","85.8333333333333","0","0","19","26.565573143388","0.81007613587491","0","1","35","36.2526486574972"
"2002/2/11 4:00","4","86","0","0","19","26.6068845228075","0.810264042363899","0","1","35","34.964763522904"
"2002/2/11 4:10","3.98333333333333","86","0","0","19","26.6217323715129","0.807069634146771","0","1","35","33.659309594085"
"2002/2/11 4:20","3.96666666666667","86","0","0","19","26.6158689246718","0.810869829376427","0","1","35","32.2031990940701"
"2002/2/11 4:30","3.95","86","0","0","19","26.658385196189","0.80391241548205","0","1","25","29.643223238339"
"2002/2/11 4:40","3.93333333333333","86","0","0","19","26.6283569148372","0.78842328934325","0","1","25","28.4482983151562"
"2002/2/11 4:50","3.91666666666667","86","0","0","19","26.5774863718405","0.769188764335567","0","1","35","26.9446275051866"
"2002/2/11 5:00","3.9","86","0","0","19","26.4962598814487","0.748581447652881","0","1","35","25.6079314008015"
"2002/2/11 5:10","3.93333333333333","86","0","0","19","26.4023575104967","0.727761460925126","0","1","20","24.3590040609362"
"2002/2/11 5:20","3.96666666666667","86","0","0","19","26.3032721042147","0.707040195742131","0","1","20","23.214338297875"
"2002/2/11 5:30","4","86","0","0","19","26.2027260790948","0.693921530633253","0","1","30","22.1318535536631"
"2002/2/11 5:40","4.03333333333333","86","0","0","19","26.1521442906257","0.674159294946477","0","1","30","21.1106140837962"
"2002/2/11 5:50","4.06666666666667","86","0","0","19","26.0559766025721","0.66433609294318","0","1","50","31.0972878059705"
"2002/2/11 6:00","4.1","86","0","0","19","25.9708024263301","0.665665694067724","0","1","50","35.4495573987656"
"2002/2/11 6:10","4.13333333333333","85.8333333333333","0","0","19","25.938402615411","0.659116806736829","0","1","20","27.618370800715"
"2002/2/11 6:20","4.16666666666667","85.6666666666667","0","0","19","25.9041691636186","0.645985136907591","0","1","20","23.0568723130794"
"2002/2/11 6:30","4.2","85.5","0","0","19","25.8604951019945","0.631093176520931","0","1","25","22.9524189015277"
"2002/2/11 6:40","4.23333333333333","85.3333333333333","0","0","19","25.8060784100949","0.615307166770275","0","1","25","21.9293360436103"
"2002/2/11 6:50","4.26666666666667","85.1666666666667","5.33333333333333","0","19","25.7420695908797","0.599182052059391","0","1","30","20.8931905931941"
"2002/2/11 7:00","4.3","85","7.5","0","19","25.6712844405879","0.582244638860167","0","1","30","19.940453465585"
"2002/2/11 7:10","4.33333333333333","85","9.66666666666667","0","19","25.5951194631789","0.56496308435735","0","1","25","19.0518745083742"
"2002/2/11 7:20","4.36666666666667","85","11.8333333333333","0","19","25.514091820615","0.547396913223069","0","1","25","18.2195535364808"
"2002/2/11 7:30","4.4","85","14","0","19","25.4314440462575","0.548508230166924","0","1","65","46.7127413860256"
"2002/2/11 7:40","4.43333333333333","85","20.1666666666667","0","19","25.3811379895896","0.572286799731536","0","1","65","63.6228656448806"
"2002/2/11 7:50","4.46666666666667","85","26.3333333333333","0","19","25.4315102982711","0.627254722691647","0","1","65","63.1884500011689"
"2002/2/11 8:00","4.5","85","32.5","0","19","25.612270289855","0.668549485478771","0","1","65","54.9025213449083"
"2002/2/11 8:10","4.6","85","38.6666666666667","0","19","25.935322854369","0.6969166075595","0","1","25","39.5916685597724"
"2002/2/11 8:20","4.7","85","44.8333333333333","0","19","26.1685154639971","0.713187756189921","0","1","25","35.6422457093744"
"2002/2/11 8:30","4.8","85","51","0","19","26.2749331081962","0.721505963408958","0","1","55","36.7747337735539"
"2002/2/11 8:40","4.9","85","57.5","0","19","26.3250623423126","0.724780662327124","0","1","55","35.1473908759615"
"2002/2/11 8:50","5","85","64","0","19","26.3496558903739","0.72476561535229","0","1","50","33.3293444215287"
"2002/2/11 9:00","5.1","85","70.5","0","19","26.3567589471455","0.720214932067562","0","1","50","31.1222815197614"
"2002/2/11 9:10","5.2","84.8333333333333","77","0","19","26.3487907296288","0.712721389898599","0","1","30","29.3281842590151"
"2002/2/11 9:20","5.3","84.6666666666667","83.5","0","19","26.325901213256","0.706014113714149","0","1","30","27.6954331884574"
"2002/2/11 9:30","5.4","84.5","90","0","19","26.2904688673384","0.694380032758616","0","1","30","26.2588818083706"
"2002/2/11 9:40","5.5","84.3333333333333","95","0","19","26.2374522260426","0.681169477846576","0","1","30","24.8934874539234"
"2002/2/11 9:50","5.6","84.1666666666667","100","0","19","26.1766950081667","0.668210348619231","0","1","25","23.6373929617565"
"2002/2/11 10:00","5.7","84","105","0","19","26.1115429697276","0.654869517327949","0","1","25","22.4618751576396"
"2002/2/11 10:10","5.8","83.8333333333333","110","0","19","26.0445874039651","0.641445344269553","0","1","25","21.3611843407564"
"2002/2/11 10:20","5.9","83.6666666666667","115","0","19","25.9772909884552","0.628449544003668","0","1","25","20.3342754916297"
"2002/2/11 10:30","6","83.5","120","0","19","25.9099413761289","0.615502726865336","0","1","25","19.3743884740266"
"2002/2/11 10:40","6.1","83.3333333333333","144.333333333333","3.16666666666667","19","25.8426578340874","0.606187891917476","0","1","25","18.4528650520094"
"2002/2/11 10:50","6.2","83.1666666666667","168.666666666667","6.33333333333333","19","25.7779230721565","0.596762212958186","0","1","25","17.5779481382701"
"2002/2/11 11:00","6.3","83","193","9.5","19","25.7166899688015","0.588201748018506","0","1","25","16.7444053511112"
"2002/2/11 11:10","6.5","82.5","217.333333333333","12.6666666666667","19","25.6590220612535","0.599091991311699","0","1","50","29.5312923568185"
"2002/2/11 11:20","6.7","82","241.666666666667","15.8333333333333","19","25.6432644928486","0.619809201479646","0","1","50","35.3202681275171"
"2002/2/11 11:30","6.9","81.5","266","19","19","25.6723599972535","0.647744532618309","0","1","55","39.5498143802036"
"2002/2/11 11:40","7.1","81","277.666666666667","30.6666666666667","19","25.752332870999","0.690869221387824","0","1","55","43.0788012880075"
"2002/2/11 11:50","7.3","80.5","289.333333333333","42.3333333333333","19","25.9509339403513","0.731604062941502","0","1","65","52.5821797492691"
"2002/2/11 12:00","7.5","80","301","54","19","26.2425729409642","0.768832491949946","0","1","65","45.1231229543503"
"2002/2/11 12:10","7.7","79.3333333333333","312.666666666667","65.6666666666667","19","26.4760739589957","0.79335807310826","0","1","25","35.307386208128"
"2002/2/11 12:20","7.9","78.6666666666667","324.333333333333","77.3333333333333","19","26.6057321435546","0.810239832716562","0","1","25","31.1251108534699"
"2002/2/11 12:30","8.1","78","336","89","19","26.6896481648365","0.823723176656037","0","1","55","32.146355978592"
"2002/2/11 12:40","8.3","77.3333333333333","333","106.166666666667","19","26.7572636487503","0.834468227175718","0","1","55","31.0526143567931"
"2002/2/11 12:50","8.5","76.6666666666667","330","123.333333333333","19","26.8129271089028","0.844235075832504","0","1","30","30.2109654480119"
"2002/2/11 13:00","8.7","76","327","140.5","19","26.8592280890422","0.855644955176883","0","1","30","28.8239581846185"
"2002/2/11 13:10","8.9","75.3333333333333","324","157.666666666667","19","26.9163419469955","0.870330102686277","0","1","65","42.7347661224537"
"2002/2/11 13:20","9.1","74.6666666666667","321","174.833333333333","19","26.991023259404","0.877218643146278","0","1","65","31.5099902660015"
"2002/2/11 13:30","9.3","74","318","192","19","27.0244385837615","0.88559160444613","0","1","25","28.6849888807757"
"2002/2/11 13:40","9.5","73.3333333333333","308.833333333333","177","19","27.0318190826848","0.891302875358047","0","1","25","26.5033526243707"
"2002/2/11 13:50","9.7","72.6666666666667","299.666666666667","162","19","27.0662617245267","0.898629882419873","0","1","65","31.3465441313909"
"2002/2/11 14:00","9.9","72","290.5","147","19","27.0790660440302","0.903359832058868","0","1","65","31.0217931571701"
"2002/2/11 14:10","9.85","72.3333333333333","281.333333333333","132","19","27.0985144362797","0.908008989875011","0","1","30","27.0335439368675"
"2002/2/11 14:20","9.8","72.6666666666667","272.166666666667","117","19","27.1204944542753","0.911876748460333","0","1","30","25.5171763076185"
"2002/2/11 14:30","9.75","73","263","102","19","27.138263060569","0.919640429204044","0","1","55","26.293100913749"
"2002/2/11 14:40","9.7","73.3333333333333","246.833333333333","90.1666666666667","19","27.1763791840947","0.921174106767263","0","1","55","24.9174960709674"
"2002/2/11 14:50","9.65","73.6666666666667","230.666666666667","78.3333333333333","19","27.1896914626182","0.922805937964139","0","1","45","25.9012924854107"
"2002/2/11 15:00","9.6","74","214.5","66.5","19","27.1952196099505","0.924790885136893","0","1","45","25.9893872330858"
"2002/2/11 15:10","9.56666666666667","74.3333333333333","198.333333333333","54.6666666666667","19","27.1995195606183","0.929993114822527","0","1","65","29.7830100457632"
"2002/2/11 15:20","9.53333333333333","74.6666666666667","182.166666666667","42.8333333333333","19","27.232639479396","0.935989273180797","0","1","65","28.2917602219924"
"2002/2/11 15:30","9.5","75","166","31","19","27.288131325223","0.940183106437748","0","1","45","23.8432066978781"
"2002/2/11 15:40","9.46666666666667","75.3333333333333","147.833333333333","25.8333333333333","19","27.3381473567011","0.933033165273233","0","1","45","22.2262606431143"
"2002/2/11 15:50","9.43333333333333","75.6666666666667","129.666666666667","20.6666666666667","19","27.3152501652514","0.929913727579426","0","1","35","26.3451414444202"
"2002/2/11 16:00","9.4","76","111.5","15.5","19","27.2806145001821","0.927701022153483","0","1","35","26.401227741466"
"2002/2/11 16:10","9.35","76.3333333333333","93.3333333333333","10.3333333333333","19","27.2524592147876","0.924523280624608","0","1","40","26.1538178931615"
"2002/2/11 16:20","9.3","76.6666666666667","75.1666666666667","5.16666666666667","19","27.2329977392497","0.921285284560397","0","1","40","26.4205308005876"
"2002/2/11 16:30","9.25","77","57","0","19","27.219371146598","0.918932806094395","0","1","30","26.713661446202"
"2002/2/11 16:40","9.2","77.3333333333333","48.1666666666667","0","19","27.2094160134872","0.917716245337545","0","1","30","26.8500833435683"
"2002/2/11 16:50","9.15","77.6666666666667","39.3333333333333","0","19","27.2015947236033","0.916465882470903","0","1","45","26.9328636052667"
"2002/2/11 17:00","9.1","78","30.5","0","19","27.1956173886272","0.915061561565076","0","1","45","26.92819492708"
"2002/2/11 17:10","9","78.1666666666667","21.6666666666667","0","19","27.1903661801985","0.912049015833183","0","1","30","26.0899536892677"
"2002/2/11 17:20","8.9","78.3333333333333","12.8333333333333","0","19","27.1796736737909","0.90761081832845","0","1","30","25.212227901825"
"2002/2/11 17:30","8.8","78.5","4","0","19","27.1583177716733","0.902389814241369","0","1","50","27.0580154253063"
"2002/2/11 17:40","8.7","78.6666666666667","0","0","19","27.130371535742","0.896442784262471","0","1","50","28.7051454142139"
"2002/2/11 17:50","8.6","78.8333333333333","0","0","19","27.1015298037717","0.888641113593286","0","1","30","24.0739768486785"
"2002/2/11 18:00","8.5","79","0","0","19","27.0697848507672","0.88494962845889","0","1","30","21.6896378376062"
"2002/2/11 18:10","8.38333333333333","79.3333333333333","0","0","19","27.074367574222","0.889511102595974","0","1","60","49.0937602847439"
"2002/2/11 18:20","8.26666666666667","79.6666666666667","0","0","19","27.0638225172611","0.892614122387395","0","1","60","36.163941713802"
"2002/2/11 18:30","8.15","80","0","0","19","27.0967204071685","0.895838252668926","0","1","40","30.2810598310379"
"2002/2/11 18:40","8.03333333333333","80.3333333333333","0","0","19","27.0983615463801","0.894821038323813","0","1","40","27.0881711600356"
"2002/2/11 18:50","7.91666666666667","80.6666666666667","0","0","19","27.0982914978061","0.902407883316921","0","1","55","32.3383301305441"
"2002/2/11 19:00","7.8","81","0","0","19","27.16248735827","0.897702882592445","0","1","55","30.5372313029212"
"2002/2/11 19:10","7.7","81.1666666666667","0","0","19","27.1592372228299","0.893930220270243","0","1","35","29.6376393310751"
"2002/2/11 19:20","7.6","81.3333333333333","0","0","19","27.1374193080388","0.89133013339281","0","1","35","28.6065673011489"
"2002/2/11 19:30","7.5","81.5","0","0","19","27.112104287738","0.88925649997815","0","1","65","49.213092309691"
"2002/2/11 19:40","7.4","81.6666666666667","0","0","19","27.0955981512971","0.886781712313616","0","1","65","34.4527353550166"
"2002/2/11 19:50","7.3","81.8333333333333","0","0","19","27.084342632038","0.884659712463313","0","1","65","34.6545835793322"
"2002/2/11 20:00","7.2","82","0","0","19","27.0746091587642","0.882643508315907","0","1","65","34.8229060467024"
"2002/2/11 20:10","7.18333333333333","82.3333333333333","0","0","19","27.0653238697727","0.880993818874688","0","1","50","30.5906542495369"
"2002/2/11 20:20","7.16666666666667","82.6666666666667","0","0","19","27.0582232334706","0.881708938161785","0","1","50","29.7252506367703"
"2002/2/11 20:30","7.15","83","0","0","19","27.0852421841021","0.881164695865119","0","1","40","29.6291886646125"
"2002/2/11 20:40","7.13333333333333","83.3333333333333","0","0","19","27.07114230034","0.878328740933806","0","1","40","30.3946026822714"
"2002/2/11 20:50","7.11666666666667","83.6666666666667","0","0","19","27.0781779175694","0.878152993551894","0","1","25","30.3824260085615"
"2002/2/11 21:00","7.1","84","0","0","19","27.0603533543399","0.878618609033224","0","1","25","30.5493818106525"
"2002/2/11 21:10","7.06666666666667","84.5","0","0","19","27.0860630448884","0.877160052438816","0","1","25","29.4857166817446"
"2002/2/11 21:20","7.03333333333333","85","0","0","19","27.069314067624","0.874297056257625","0","1","25","30.6510260712612"
"2002/2/11 21:30","7","85.5","0","0","19","27.0743875464634","0.872841262638154","0","1","20","29.4544707233265"
"2002/2/11 21:40","6.96666666666667","86","0","0","19","27.0501987198035","0.867507106217578","0","1","20","28.2505634398387"
"2002/2/11 21:50","6.93333333333333","86.5","0","0","19","27.0187169507876","0.86328227199808","0","1","25","26.8078883638662"
"2002/2/11 22:00","6.9","87","0","0","19","27.0094302332546","0.852991899943372","0","1","25","25.1100739464924"
"2002/2/11 22:10","6.88333333333333","87.5","0","0","19","26.9666331951035","0.839000341636721","0","1","20","23.8696355833761"
"2002/2/11 22:20","6.86666666666667","88","0","0","19","26.9102787443889","0.824285036915068","0","1","20","22.7424175277484"
"2002/2/11 22:30","6.85","88.5","0","0","19","26.8458269067596","0.81126319123606","0","1","40","21.6839208605289"
"2002/2/11 22:40","6.83333333333333","89","0","0","19","26.7888541512981","0.795682820115391","0","1","40","20.6874190352273"
"2002/2/11 22:50","6.81666666666667","89.5","0","0","19","26.7153148284514","0.798987602320452","0","1","65","49.0976324897869"
"2002/2/11 23:00","6.8","90","0","0","19","26.679326681528","0.822036470916693","0","1","65","65.2703247821128"
"2002/2/11 23:10","6.8","90.1666666666667","0","0","19","26.7373298390405","0.833630724742434","0","1","30","36.1345015268808"
"2002/2/11 23:20","6.8","90.3333333333333","0","0","19","26.8121527034477","0.83632036424299","0","1","30","26.9378699990464"
"2002/2/11 23:30","6.8","90.5","0","0","19","26.861953843268","0.836520803702398","0","1","45","29.6252807377506"
"2002/2/11 23:40","6.8","90.6666666666667","0","0","19","26.8826062170178","0.834296468014303","0","1","45","28.4519011279695"
"2002/2/11 23:50","6.8","90.8333333333333","0","0","19","26.8653272278258","0.825970673327765","0","1","20","26.5069602962966"
"2002/2/12 0:00","6.8","91","0","0","19","26.8395281333207","0.815166968022521","0","1","20","25.0579038747187"
"2002/2/12 0:10","6.81666666666667","91.1666666666667","0","0","19","26.8022941044035","0.82333382375985","0","1","65","53.4867424490976"
"2002/2/12 0:20","6.83333333333333","91.3333333333333","0","0","19","26.7892222708865","0.830312445271673","0","1","65","60.3913147867099"
"2002/2/12 0:30","6.85","91.5","0","0","19","26.8478057300174","0.837472420560235","0","1","25","34.4088266346938"
"2002/2/12 0:40","6.86666666666667","91.6666666666667","0","0","19","26.9052944954458","0.839849926780312","0","1","25","28.1058209337472"
"2002/2/12 0:50","6.88333333333333","91.8333333333333","0","0","19","26.9337491698222","0.841212661737191","0","1","55","31.7067993661693"
"2002/2/12 1:00","6.9","92","0","0","19","26.9518129811011","0.842269002606072","0","1","55","38.9431426940133"
"2002/2/12 1:10","6.9","92.1666666666667","0","0","19","26.9618669412536","0.84207058886693","0","1","50","30.9317072400737"
"2002/2/12 1:20","6.9","92.3333333333333","0","0","19","26.967748972552","0.840069371494817","0","1","50","28.6733823820313"
"2002/2/12 1:30","6.9","92.5","0","0","19","26.9601262830996","0.836391717138007","0","1","50","28.1177283553923"
"2002/2/12 1:40","6.9","92.6666666666667","0","0","19","26.9228454323075","0.827487387054327","0","1","50","26.5928144083308"
"2002/2/12 1:50","6.9","92.8333333333333","0","0","19","26.8990952502938","0.817371027384285","0","1","25","24.7005429490838"
"2002/2/12 2:00","6.9","93","0","0","19","26.8476884480665","0.804112034635995","0","1","25","23.5252778445324"
"2002/2/12 2:10","6.85","92.8333333333333","0","0","19","26.7901200236118","0.808407505344127","0","1","60","51.7484709997833"
"2002/2/12 2:20","6.8","92.6666666666667","0","0","19","26.7618919031755","0.819062828853733","0","1","60","42.8691935327484"
"2002/2/12 2:30","6.75","92.5","0","0","19","26.8117924715181","0.824578476938759","0","1","60","37.6065825077564"
"2002/2/12 2:40","6.7","92.3333333333333","0","0","19","26.8588677797602","0.826738324937676","0","1","60","36.5431697264991"
"2002/2/12 2:50","6.65","92.1666666666667","0","0","19","26.8879047827315","0.827914598118232","0","1","65","36.4108198364588"
"2002/2/12 3:00","6.6","92","0","0","19","26.9046123784776","0.828301031747989","0","1","65","36.3435769833399"
"2002/2/12 3:10","6.55","91.8333333333333","0","0","19","26.9127106774389","0.840100312799844","0","1","40","31.9000285845388"
"2002/2/12 3:20","6.5","91.6666666666667","0","0","19","26.9974469044301","0.834568661146083","0","1","40","26.396737778193"
"2002/2/12 3:30","6.45","91.5","0","0","19","26.9770735920605","0.834438223534633","0","1","25","31.6252453766457"
"2002/2/12 3:40","6.4","91.3333333333333","0","0","19","27.003887071896","0.831920768471046","0","1","25","30.1371888983798"
"2002/2/12 3:50","6.35","91.1666666666667","0","0","19","26.9632774309508","0.826890758894151","0","1","25","31.5857146651859"
"2002/2/12 4:00","6.3","91","0","0","19","26.9454430751996","0.82554154642855","0","1","25","31.8513765852114"
"2002/2/12 4:10","6.25","90.8333333333333","0","0","19","26.9280190625884","0.824430183982273","0","1","25","31.2058598068255"
"2002/2/12 4:20","6.2","90.6666666666667","0","0","19","26.9208066743602","0.820520082503398","0","1","25","29.4759647933037"
"2002/2/12 4:30","6.15","90.5","0","0","19","26.9074995577547","0.818535373317735","0","1","60","37.5805630760605"
"2002/2/12 4:40","6.1","90.3333333333333","0","0","19","26.877120922836","0.815202196718428","0","1","60","37.7907728280632"
"2002/2/12 4:50","6.05","90.1666666666667","0","0","19","26.8817961464354","0.819137957356509","0","1","50","32.92079139518"
"2002/2/12 5:00","6","90","0","0","19","26.884074017423","0.814845082587346","0","1","50","30.1305563219716"
"2002/2/12 5:10","5.95","90.1666666666667","0","0","19","26.8891818768251","0.8127286122271","0","1","65","38.0395725320726"
"2002/2/12 5:20","5.9","90.3333333333333","0","0","19","26.8803028214471","0.811759208710985","0","1","65","37.8103607741272"
"2002/2/12 5:30","5.85","90.5","0","0","19","26.8679256141754","0.810064503334471","0","1","35","33.2117740539811"
"2002/2/12 5:40","5.8","90.6666666666667","0","0","19","26.8582267753695","0.808303619052963","0","1","35","31.2747350240019"
"2002/2/12 5:50","5.75","90.8333333333333","0","0","19","26.8520123932271","0.809383119773592","0","1","50","32.8756010374175"
"2002/2/12 6:00","5.7","91","0","0","19","26.8634816732996","0.811676568313832","0","1","50","31.9826573800359"
"2002/2/12 6:10","5.66666666666667","91","0","0","19","26.8886455454337","0.810012646902414","0","1","20","31.3062990502633"
"2002/2/12 6:20","5.63333333333333","91","0","0","19","26.8922017827222","0.80568610446916","0","1","20","31.899638743104"
"2002/2/12 6:30","5.6","91","0","0","19","26.8725769477585","0.80227196823279","0","1","20","31.0767799901841"
"2002/2/12 6:40","5.56666666666667","91","0","0","19","26.8482472544052","0.796559695230683","0","1","20","29.6256114813616"
"2002/2/12 6:50","5.53333333333333","91","21.6666666666667","10","19","26.7895422311012","0.803727928392351","0","1","65","54.0242781419049"
"2002/2/12 7:00","5.5","91","31.5","15","19","26.8099125133987","0.802927532127698","0","1","65","37.4626131662681"
"2002/2/12 7:10","5.45","91","41.3333333333333","20","19","26.8306556253274","0.805159163897053","0","1","40","34.3361005123616"
"2002/2/12 7:20","5.4","91","51.1666666666667","25","19","26.8311365275122","0.806544784413935","0","1","40","31.0094750421212"
"2002/2/12 7:30","5.35","91","61","30","19","26.830239031071","0.807411093672861","0","1","25","32.7651237798231"
"2002/2/12 7:40","5.3","91","76","63.5","19","26.8321498012977","0.81111275671856","0","1","25","32.4706237644006"
"2002/2/12 7:50","5.25","91","91","97","19","26.8366627362094","0.816429321255956","0","1","55","31.7622139801478"
"2002/2/12 8:00","5.2","91","106","130.5","19","26.8444407283003","0.824231593023856","0","1","55","32.3524331613311"
"2002/2/12 8:10","5.41666666666667","90.1666666666667","121","164","19","26.8738306559038","0.828012083239454","0","1","55","33.8842983576395"
"2002/2/12 8:20","5.63333333333333","89.3333333333333","136","197.5","19","26.8823902181478","0.833779964655799","0","1","55","34.6825984870901"
"2002/2/12 8:30","5.85","88.5","151","231","19","26.8913277837093","0.844200484560108","0","1","45","29.3391681152622"
"2002/2/12 8:40","6.06666666666667","87.6666666666667","161.333333333333","252","19","26.9114839978928","0.849321797730762","0","1","45","26.0417220535699"
"2002/2/12 8:50","6.28333333333333","86.8333333333333","171.666666666667","273","19","26.9234851682419","0.853955575937475","0","1","55","32.0876510452944"
"2002/2/12 9:00","6.5","86","182","294","19","26.9185167047266","0.866801919447301","0","1","55","33.7688419203837"
"2002/2/12 9:10","6.71666666666667","85.3333333333333","192.333333333333","315","19","26.9948535990001","0.875076256007144","0","1","65","32.8050270871731"
"2002/2/12 9:20","6.93333333333333","84.6666666666667","202.666666666667","336","19","27.0329215469257","0.885093716283752","0","1","65","31.3035457744879"
"2002/2/12 9:30","7.15","84","213","357","19","27.0809393346077","0.895592395651941","0","1","20","28.8108237941321"
"2002/2/12 9:40","7.36666666666667","83.3333333333333","219.833333333333","364.5","19","27.1006557630551","0.902936216524949","0","1","20","26.0177490416822"
"2002/2/12 9:50","7.58333333333333","82.6666666666667","226.666666666667","372","19","27.1376632410035","0.91223939260373","0","1","65","29.6532353072785"
"2002/2/12 10:00","7.8","82","233.5","379.5","19","27.1475536525338","0.919518500308036","0","1","65","29.2376623068059"
"2002/2/12 10:10","8.01666666666667","81.1666666666667","240.333333333333","387","19","27.1827784672948","0.929020772747153","0","1","25","25.0354373624302"
"2002/2/12 10:20","8.23333333333333","80.3333333333333","247.166666666667","394.5","19","27.2144254353377","0.938429191849005","0","1","25","23.2333428658117"
"2002/2/12 10:30","8.45","79.5","254","402","19","27.2439883859494","0.947822282025657","0","1","25","23.6094783167174"
"2002/2/12 10:40","8.66666666666667","78.6666666666667","251.5","436.333333333333","19","27.2822400853377","0.958396512825307","0","1","25","25.3902298001163"
"2002/2/12 10:50","8.88333333333333","77.8333333333333","249","470.666666666667","19","27.3031355158632","0.96738625199913","0","1","20","24.1094231575607"
"2002/2/12 11:00","9.1","77","246.5","505","19","27.3742022044517","0.97688393550399","0","1","20","23.7825102510209"
"2002/2/12 11:10","9.25","76.1666666666667","244","539.333333333333","19","27.4011260350609","0.984719887730441","0","1","25","24.1075547063808"
"2002/2/12 11:20","9.4","75.3333333333333","241.5","573.666666666667","19","27.4138231230231","0.996880242910105","0","1","25","22.5988246845064"
"2002/2/12 11:30","9.55","74.5","239","608","19","27.4696017966448","1.00265518084181","0","1","30","22.128000235077"
"2002/2/12 11:40","9.7","73.6666666666667","226.666666666667","633","19","27.5014022783742","1.01260901000795","0","1","30","20.5291190756123"
"2002/2/12 11:50","9.85","72.8333333333333","214.333333333333","658","19","27.5186629929934","1.0173075115944","0","1","65","36.0878132356386"
"2002/2/12 12:00","10","72","202","683","19","27.5260026259891","1.021989944902","0","1","65","23.1571426280388"
"2002/2/12 12:10","10.1666666666667","70.3333333333333","189.666666666667","708","19","27.5350747894461","1.02927973186479","0","1","65","23.1154500993117"
"2002/2/12 12:20","10.3333333333333","68.6666666666667","177.333333333333","733","19","27.5608509644882","1.03404761722682","0","1","65","22.2255684073267"
"2002/2/12 12:30","10.5","67","165","758","19","27.576688117876","1.03920039852966","0","1","20","19.7956245908862"
"2002/2/12 12:40","10.6666666666667","65.3333333333333","161.166666666667","757.166666666667","19","27.5919865965614","1.04474884313554","0","1","20","19.1573057613169"
"2002/2/12 12:50","10.8333333333333","63.6666666666667","157.333333333333","756.333333333333","19","27.6089739966263","1.05006750364242","0","1","55","19.4461643795637"
"2002/2/12 13:00","11","62","153.5","755.5","19","27.6275812243388","1.05661883854453","0","1","55","19.2851856648767"
"2002/2/12 13:10","11.1","62.5","149.666666666667","754.666666666667","19","27.6493986100497","1.06361157793892","0","1","50","19.076777214717"
"2002/2/12 13:20","11.2","63","145.833333333333","753.833333333333","19","27.6728744362653","1.07061271940489","0","1","50","18.820188664691"
"2002/2/12 13:30","11.3","63.5","142","753","19","27.6976535383352","1.0778187472262","0","1","50","18.5545837404602"
"2002/2/12 13:40","11.4","64","142.333333333333","735.833333333333","19","27.7238862788601","1.08514218627377","0","1","50","18.2512514823561"
"2002/2/12 13:50","11.5","64.5","142.666666666667","718.666666666667","19","27.7516155223745","1.09264048194752","0","1","65","20.7171161423629"
"2002/2/12 14:00","11.6","65","143","701.5","19","27.7808223586114","1.10615905592331","0","1","65","20.2787414885949"
"2002/2/12 14:10","11.8333333333333","62.6666666666667","143.333333333333","684.333333333333","19","27.8491706806818","1.11117799997603","0","1","45","15.7229327764598"
"2002/2/12 14:20","12.0666666666667","60.3333333333333","143.666666666667","667.166666666667","19","27.8793337739024","1.12359219521504","0","1","45","15.6526743069824"
"2002/2/12 14:30","12.3","58","144","650","19","27.9463587396714","1.13707744409128","0","1","25","14.4624095188467"
"2002/2/12 14:40","12.5333333333333","55.6666666666667","144","612.166666666667","19","28.0261841167857","1.13880254298643","0","1","25","13.1682085397778"
"2002/2/12 14:50","12.7666666666667","53.3333333333333","144","574.333333333333","19","28.0414423739895","1.14272777307332","0","1","60","15.6915511670591"
"2002/2/12 15:00","13","51","144","536.5","19","28.0439704924281","1.14680865658457","0","1","60","23.2891196576084"
"2002/2/12 15:10","13","52.1666666666667","144","498.666666666667","19","28.0485434809298","1.15672159331768","0","1","20","14.7541626672155"
"2002/2/12 15:20","13","53.3333333333333","144","460.833333333333","19","28.1131093246032","1.15553108775898","0","1","20","11.7901388617387"
"2002/2/12 15:30","13","54.5","144","423","19","28.1247678281476","1.15583936372531","0","1","25","14.7936809780073"
"2002/2/12 15:40","13","55.6666666666667","135.333333333333","372","19","28.1210501432487","1.15538248907089","0","1","25","14.9500314737533"
"2002/2/12 15:50","13","56.8333333333333","126.666666666667","321","19","28.1140565218508","1.15245471492393","0","1","60","17.0193315715396"
"2002/2/12 16:00","13","58","118","270","19","28.1066267603665","1.14954785262359","0","1","60","17.5358467939258"
"2002/2/12 16:10","12.8166666666667","58.5","109.333333333333","219","19","28.1055013689781","1.14861211204745","0","1","25","16.4539460455771"
"2002/2/12 16:20","12.6333333333333","59","100.666666666667","168","19","28.1201552608432","1.14160401884388","0","1","25","17.2899936069063"
"2002/2/12 16:30","12.45","59.5","92","117","19","28.1045249841036","1.13672419631065","0","1","45","16.1938661989478"
"2002/2/12 16:40","12.2666666666667","60","78.1666666666667","97.5","19","28.0702733198901","1.13065936858615","0","1","45","16.7501720285536"
"2002/2/12 16:50","12.0833333333333","60.5","64.3333333333333","78","19","28.0400333970251","1.12835510350679","0","1","35","16.9538380058251"
"2002/2/12 17:00","11.9","61","50.5","58.5","19","28.03567717903","1.12180778054909","0","1","35","16.6260916126967"
"2002/2/12 17:10","11.6666666666667","61.8333333333333","36.6666666666667","39","19","28.013652325679","1.11438780864551","0","1","65","23.1783686476853"
"2002/2/12 17:20","11.4333333333333","62.6666666666667","22.8333333333333","19.5","19","27.9817288602908","1.10557787126964","0","1","65","21.1635907663455"
"2002/2/12 17:30","11.2","63.5","9","0","19","27.9473230272681","1.09695906882929","0","1","50","19.822980853603"
"2002/2/12 17:40","10.9666666666667","64.3333333333333","0","0","19","27.9098587757002","1.0906192715983","0","1","50","18.5080554444948"
"2002/2/12 17:50","10.7333333333333","65.1666666666667","0","0","19","27.8773210976484","1.08528794578914","0","1","25","20.1871564807957"
"2002/2/12 18:00","10.5","66","0","0","19","27.8496121241714","1.08459667081327","0","1","25","20.4683271444288"
"2002/2/12 18:10","10.2666666666667","66.8333333333333","0","0","19","27.8513877416261","1.078331779766","0","1","20","19.530404180483"
"2002/2/12 18:20","10.0333333333333","67.6666666666667","0","0","19","27.8288539038134","1.07265805705952","0","1","20","20.996659236075"
"2002/2/12 18:30","9.8","68.5","0","0","19","27.8015804831127","1.0681192917494","0","1","50","21.5633395724107"
"2002/2/12 18:40","9.56666666666667","69.3333333333333","0","0","19","27.7745911252895","1.06985843074044","0","1","50","21.6924896298181"
"2002/2/12 18:50","9.33333333333333","70.1666666666667","0","0","19","27.7925243944041","1.06248683713596","0","1","35","19.9293437534038"
"2002/2/12 19:00","9.1","71","0","0","19","27.7709787007943","1.05590968520571","0","1","35","22.0776967455336"
"2002/2/12 19:10","8.86666666666667","71.8333333333333","0","0","19","27.7404295686414","1.051043322842","0","1","25","22.7864823985527"
"2002/2/12 19:20","8.63333333333333","72.6666666666667","0","0","19","27.7096770262675","1.04588369842968","0","1","25","22.7700916484377"
"2002/2/12 19:30","8.4","73.5","0","0","19","27.6816680413335","1.0404111170497","0","1","40","22.9993525287082"
"2002/2/12 19:40","8.16666666666667","74.3333333333333","0","0","19","27.6580185559115","1.03528152068682","0","1","40","23.3046285471044"
"2002/2/12 19:50","7.93333333333333","75.1666666666667","0","0","19","27.6366898454916","1.03032151153678","0","1","40","23.5599643394315"
"2002/2/12 20:00","7.7","76","0","0","19","27.616213858552","1.02537940857777","0","1","40","23.7874592306762"
"2002/2/12 20:10","7.56666666666667","76.5","0","0","19","27.596554040877","1.01985009321569","0","1","25","23.2951215872217"
"2002/2/12 20:20","7.43333333333333","77","0","0","19","27.5756836319643","1.01706874575658","0","1","25","21.8522350465584"
"2002/2/12 20:30","7.3","77.5","0","0","19","27.5769856947741","1.00764622171577","0","1","20","20.4804654855015"
"2002/2/12 20:40","7.16666666666667","78","0","0","19","27.5425449947819","0.993673328747118","0","1","20","19.3389620957332"
"2002/2/12 20:50","7.03333333333333","78.5","0","0","19","27.4932822069958","0.978668837906276","0","1","35","18.4807872991377"
"2002/2/12 21:00","6.9","79","0","0","19","27.4335333388565","0.970290400583768","0","1","35","17.6506148398365"
"2002/2/12 21:10","6.78333333333333","79.6666666666667","0","0","19","27.4142885361286","0.955234891893631","0","1","20","16.8639460978128"
"2002/2/12 21:20","6.66666666666667","80.3333333333333","0","0","19","27.3455779099991","0.936079288291574","0","1","20","16.1376454997659"
"2002/2/12 21:30","6.55","81","0","0","19","27.2635793998553","0.917108444640313","0","1","25","15.4847364058486"
"2002/2/12 21:40","6.43333333333333","81.6666666666667","0","0","19","27.176128220979","0.898238298433431","0","1","25","14.8703773083159"
"2002/2/12 21:50","6.31666666666667","82.3333333333333","0","0","19","27.0854131902144","0.896757849400224","0","1","50","28.1608560107409"
"2002/2/12 22:00","6.2","83","0","0","19","27.0242988765432","0.906337614149206","0","1","50","34.4481351733741"
"2002/2/12 22:10","6.06666666666667","83.6666666666667","0","0","19","27.0105348588355","0.921747156623613","0","1","55","38.6481791725145"
"2002/2/12 22:20","5.93333333333333","84.3333333333333","0","0","19","27.0428566939396","0.929874448975475","0","1","55","36.4388843594326"
"2002/2/12 22:30","5.8","85","0","0","19","27.1061621930266","0.931856847785843","0","1","25","28.8619886780518"
"2002/2/12 22:40","5.66666666666667","85.6666666666667","0","0","19","27.1628378821011","0.934410395165033","0","1","25","25.8684486272587"
"2002/2/12 22:50","5.53333333333333","86.3333333333333","0","0","19","27.2128953162352","0.931494292263666","0","1","50","33.7226180635945"
"2002/2/12 23:00","5.4","87","0","0","19","27.2241264980798","0.930612827457798","0","1","50","29.145966525194"
"2002/2/12 23:10","5.36666666666667","87.5","0","0","19","27.2354539796938","0.929398627228584","0","1","55","32.975056544408"
"2002/2/12 23:20","5.33333333333333","88","0","0","19","27.2389725152382","0.927655260589417","0","1","55","33.2626420526001"
"2002/2/12 23:30","5.3","88.5","0","0","19","27.2408046634304","0.925587437281358","0","1","65","48.5322737542711"
"2002/2/12 23:40","5.26666666666667","89","0","0","19","27.239472114478","0.923050621239039","0","1","65","32.7631588839845"
"2002/2/12 23:50","5.23333333333333","89.5","0","0","19","27.235262739921","0.920094678640562","0","1","20","28.8631307381225"
"2002/2/13 0:00","5.2","90","0","0","19","27.2292488483802","0.918393549837338","0","1","20","26.9758160936832"
"2002/2/13 0:10","5.18333333333333","90.5","0","0","19","27.2312164052757","0.914714113657591","0","1","45","28.2832489873898"
"2002/2/13 0:20","5.16666666666667","91","0","0","19","27.2227635866556","0.911128438791519","0","1","45","28.6333040346035"
"2002/2/13 0:30","5.15","91.5","0","0","19","27.211230769321","0.909440939808866","0","1","55","28.8199612884238"
"2002/2/13 0:40","5.13333333333333","92","0","0","19","27.2096135235905","0.923165016962663","0","1","55","28.6621827658094"
"2002/2/13 0:50","5.11666666666667","92.5","0","0","19","27.3277287053567","0.918814247272364","0","1","50","22.6778661101895"
"2002/2/13 1:00","5.1","93","0","0","19","27.3910890574777","0.911694932799262","0","1","50","26.5815819541757"
"2002/2/13 1:10","5.06666666666667","93.5","0","0","19","27.3398653343025","0.917173511107913","0","1","60","33.5904926580283"
"2002/2/13 1:20","5.03333333333333","94","0","0","19","27.3546492022374","0.913112417213399","0","1","60","29.603445069692"
"2002/2/13 1:30","5","94.5","0","0","19","27.3427073634372","0.901459541785752","0","1","50","27.4069265509669"
"2002/2/13 1:40","4.96666666666667","95","0","0","19","27.2841214639381","0.894150240433253","0","1","50","28.706858566962"
"2002/2/13 1:50","4.93333333333333","95.5","0","0","19","27.2262904497847","0.896312727729706","0","1","45","29.91873445341"
"2002/2/13 2:00","4.9","96","0","0","19","27.2296434486477","0.896263125724758","0","1","45","27.2461110248126"
"2002/2/13 2:10","4.98333333333333","94.8333333333333","0","0","19","27.2550718095558","0.89036661359888","0","1","35","26.9202535618536"
"2002/2/13 2:20","5.06666666666667","93.6666666666667","0","0","19","27.2443696264659","0.887478450544126","0","1","35","28.6597454959434"
"2002/2/13 2:30","5.15","92.5","0","0","19","27.2317024571492","0.881747059171331","0","1","30","26.9494245846329"
"2002/2/13 2:40","5.23333333333333","91.3333333333333","0","0","19","27.196544471214","0.869174257217331","0","1","30","25.600227166229"
"2002/2/13 2:50","5.31666666666667","90.1666666666667","0","0","19","27.1298617538176","0.855339285910575","0","1","30","23.9691549525211"
"2002/2/13 3:00","5.4","89","0","0","19","27.0735498501432","0.838651359413978","0","1","30","22.8243422394808"
"2002/2/13 3:10","5.48333333333333","87.8333333333333","0","0","19","26.9961284416522","0.834796792186316","0","1","25","21.7974372815632"
"2002/2/13 3:20","5.56666666666667","86.6666666666667","0","0","19","27.0091098809967","0.81952439865822","0","1","25","20.8181859854139"
"2002/2/13 3:30","5.65","85.5","0","0","19","26.9316500873422","0.819981119397304","0","1","50","29.4216062148191"
"2002/2/13 3:40","5.73333333333333","84.3333333333333","0","0","19","26.9359392499401","0.824424584495308","0","1","50","33.1162277869558"
"2002/2/13 3:50","5.81666666666667","83.1666666666667","0","0","19","26.9241191873544","0.818201807600093","0","1","25","26.1642490939052"
