1,"5.iw.mullion.light.random.shanghai"
"2002/2/13 4:00","5.9","82","0","0","19","26.9001803577823","0.813820563791342","0","1","25","22.1505466645256"
"2002/2/13 4:10","5.98333333333333","81","0","0","19","26.9165311835146","0.805879367257999","0","1","20","22.0154394363808"
"2002/2/13 4:20","6.06666666666667","80","0","0","19","26.8956115490497","0.799887838376543","0","1","20","21.1142984078302"
"2002/2/13 4:30","6.15","79","0","0","19","26.8972215079523","0.782985788262031","0","1","30","20.2087145230676"
"2002/2/13 4:40","6.23333333333333","78","0","0","19","26.8181086343113","0.759276723377272","0","1","30","19.4216840093597"
"2002/2/13 4:50","6.31666666666667","77","0","0","19","26.7052290075641","0.755243848387145","0","1","50","30.4835569406223"
"2002/2/13 5:00","6.4","76","0","0","19","26.6458912356503","0.756883137555443","0","1","50","35.4353923672844"
"2002/2/13 5:10","6.36666666666667","76.1666666666667","0","0","19","26.5954925658969","0.751491558970459","0","1","30","27.3465630279334"
"2002/2/13 5:20","6.33333333333333","76.3333333333333","0","0","19","26.5711517819189","0.740538188499057","0","1","30","22.6370715817179"
"2002/2/13 5:30","6.3","76.5","0","0","19","26.5378571463667","0.734679608661469","0","1","25","22.6908879806156"
"2002/2/13 5:40","6.26666666666667","76.6666666666667","0","0","19","26.5394299829113","0.720308714175928","0","1","25","21.7212156112823"
"2002/2/13 5:50","6.23333333333333","76.8333333333333","0","0","19","26.47738984263","0.712368612061919","0","1","40","20.7614880676818"
"2002/2/13 6:00","6.2","77","0","0","19","26.4710532725988","0.699352717766823","0","1","40","19.8492243524036"
"2002/2/13 6:10","6.16666666666667","77.1666666666667","0","0","19","26.4134217947009","0.703959790747826","0","1","60","48.3396549777409"
"2002/2/13 6:20","6.13333333333333","77.3333333333333","0","0","19","26.3959123008061","0.762139125306056","0","1","60","57.1864120323925"
"2002/2/13 6:30","6.1","77.5","0","0","19","26.62337063011","0.767590002983783","0","1","45","32.037233769202"
"2002/2/13 6:40","6.06666666666667","77.6666666666667","0","0","19","26.7625082795471","0.778942649626047","0","1","45","30.016394472175"
"2002/2/13 6:50","6.03333333333333","77.8333333333333","23.3333333333333","18.3333333333333","19","26.8198186451531","0.718033724803761","0","1","45","0"
"2002/2/13 7:00","6","78","33.5","27.5","19","26.6360677892725","0.665162090105248","0","1","45","0"
"2002/2/13 7:10","5.96666666666667","78.1666666666667","43.6666666666667","36.6666666666667","22.5","26.3991840031267","0.724890254834747","0","1","50","58.1659517933856"
"2002/2/13 7:20","5.93333333333333","78.3333333333333","53.8333333333333","45.8333333333333","22.5","26.4454555829988","0.738413116643937","1","1","50","35.890332237623"
"2002/2/13 7:30","5.9","78.5","64","55","22.5","26.5511919694427","0.742869543504244","1","1","50","33.754019013347"
"2002/2/13 7:40","5.86666666666667","78.6666666666667","78.6666666666667","97.1666666666667","22.5","26.5671327048425","0.759043209609047","1","1","50","33.7400860104008"
"2002/2/13 7:50","5.83333333333333","78.8333333333333","93.3333333333333","139.333333333333","22.5","26.6471534819084","0.763662913794973","1","1","30","27.806216435632"
"2002/2/13 8:00","5.8","79","108","181.5","22.5","26.6519918123619","0.759774804367437","0","1","30","24.4995654152126"
"2002/2/13 8:10","5.91666666666667","78","122.666666666667","223.666666666667","22.5","26.6258282066801","0.766206198170441","1","1","20","23.6377679603245"
"2002/2/13 8:20","6.03333333333333","77","137.333333333333","265.833333333333","22.5","26.6650606070533","0.799508437981101","1","1","20","24.0636422658259"
"2002/2/13 8:30","6.15","76","152","308","22.5","26.8453446177184","0.826385133044708","1","1","30","20.9540891322035"
"2002/2/13 8:40","6.26666666666667","75","154.166666666667","351.333333333333","22.5","27.0417065956199","0.84591403230053","1","1","30","19.5493268040556"
"2002/2/13 8:50","6.38333333333333","74","156.333333333333","394.666666666667","22.5","27.1309950586551","0.848368058286074","1","1","25","19.9864436612115"
"2002/2/13 9:00","6.5","73","158.5","438","22.5","27.1214536615396","0.883103307347217","1","1","25","18.6711617037967"
"2002/2/13 9:10","6.61666666666667","72","160.666666666667","481.333333333333","22.5","27.3102254870262","0.911637799659048","1","1","20","15.8983639689427"
"2002/2/13 9:20","6.73333333333333","71","162.833333333333","524.666666666667","22.5","27.5554698734411","0.943822544462822","1","1","20","15.5244921642167"
"2002/2/13 9:30","6.85","70","165","568","22.5","27.7337004127295","0.973932892251272","1","1","65","33.1760028119752"
"2002/2/13 9:40","6.96666666666667","69","174.833333333333","575.333333333333","22.5","27.8149268555292","0.999669598334105","1","1","65","27.610240165273"
"2002/2/13 9:50","7.08333333333333","68","184.666666666667","582.666666666667","22.5","27.9272199541936","1.02704063445406","1","1","60","19.6514124232781"
"2002/2/13 10:00","7.2","67","194.5","590","22.5","28.0408697872535","1.04589101922906","1","1","60","16.8513200044027"
"2002/2/13 10:10","7.31666666666667","66","204.333333333333","597.333333333333","22.5","28.1146492053262","1.06115978620246","1","1","20","14.3945436038694"
"2002/2/13 10:20","7.43333333333333","65","214.166666666667","604.666666666667","22.5","28.2185695937655","1.08108671973852","1","1","20","14.2169528982125"
"2002/2/13 10:30","7.55","64","224","612","22.5","28.2963097820892","1.0990400095137","1","1","25","12.8104577644199"
"2002/2/13 10:40","7.66666666666667","63","211","639.666666666667","22.5","28.349479724637","1.10944257732822","1","1","25","14.217419179614"
"2002/2/13 10:50","7.78333333333333","62","198","667.333333333333","22.5","28.3634176515168","1.12041949479431","1","1","30","13.36345921642"
"2002/2/13 11:00","7.9","61","185","695","22.5","28.4070798176975","1.12624442831845","1","1","30","13.9568937179077"
"2002/2/13 11:10","7.91666666666667","61","172","722.666666666667","22.5","28.4057655144175","1.14120825243939","1","1","25","13.4016038051461"
"2002/2/13 11:20","7.93333333333333","61","159","750.333333333333","22.5","28.4263407072434","1.14872950722386","1","1","25","11.0689161440131"
"2002/2/13 11:30","7.95","61","146","778","22.5","28.4421970721042","1.15940289839892","1","1","25","11.975190041874"
"2002/2/13 11:40","7.96666666666667","61","170","726.166666666667","22.5","28.483272513078","1.1693753984997","1","1","25","10.5889529325624"
"2002/2/13 11:50","7.98333333333333","61","194","674.333333333333","22.5","28.5221913744094","1.17233070020497","1","1","35","10.7320942399387"
"2002/2/13 12:00","8","61","218","622.5","22.5","28.5130803419324","1.18299695478352","1","1","35","12.4322120784818"
"2002/2/13 12:10","8.01666666666667","61.1666666666667","242","570.666666666667","22.5","28.5380826924809","1.1938291118104","1","1","40","10.8151879487413"
"2002/2/13 12:20","8.03333333333333","61.3333333333333","266","518.833333333333","22.5","28.5775341715813","1.19811834384119","1","1","40","9.94065074533236"
"2002/2/13 12:30","8.05","61.5","290","467","22.5","28.5850019761442","1.19250861502102","1","1","35","11.3489273284678"
"2002/2/13 12:40","8.06666666666667","61.6666666666667","290.166666666667","396.166666666667","22.5","28.5126789064237","1.18724241459337","1","1","35","15.4271683329619"
"2002/2/13 12:50","8.08333333333333","61.8333333333333","290.333333333333","325.333333333333","22.5","28.4452318483385","1.19314430517336","1","1","30","15.0736608559411"
"2002/2/13 13:00","8.1","62","290.5","254.5","22.5","28.4438713969467","1.183850538018","1","1","30","12.8467417969272"
"2002/2/13 13:10","8.11666666666667","62","290.666666666667","183.666666666667","22.5","28.3798581597965","1.17748835924549","1","1","65","36.2562004900449"
"2002/2/13 13:20","8.13333333333333","62","290.833333333333","112.833333333333","22.5","28.3165954520472","1.2031359741706","1","1","65","14.2949589366118"
"2002/2/13 13:30","8.15","62","291","42","22.5","28.465124669351","1.20832187320309","1","1","55","7.47359407577325"
"2002/2/13 13:40","8.16666666666667","62","287.833333333333","81.8333333333333","22.5","28.6276575368113","1.23005530760072","1","1","55","10.4380312402938"
"2002/2/13 13:50","8.18333333333333","62","284.666666666667","121.666666666667","22.5","28.7135610373536","1.24438026789426","1","1","40","10.1425666231019"
"2002/2/13 14:00","8.2","62","281.5","161.5","22.5","28.7563147508208","1.2551752647227","1","1","40","10.0345964574489"
"2002/2/13 14:10","8.08333333333333","62.1666666666667","278.333333333333","201.333333333333","22.5","28.8003719209531","1.25049811104913","1","1","60","13.4851095618306"
"2002/2/13 14:20","7.96666666666667","62.3333333333333","275.166666666667","241.166666666667","22.5","28.7341604436219","1.26113379476753","1","1","60","15.7610861753614"
"2002/2/13 14:30","7.85","62.5","272","281","22.5","28.7155049715034","1.16729951639196","1","1","40","53.6213742739243"
"2002/2/13 14:40","7.73333333333333","62.6666666666667","257.333333333333","286.833333333333","22.5","28.2194676513371","1.28583277755946","1","1","40","13.9233020264236"
"2002/2/13 14:50","7.61666666666667","62.8333333333333","242.666666666667","292.666666666667","22.5","27.8469660687577","1.2240552931043","1","1","60","2.21805057218835"
"2002/2/13 15:00","7.5","63","228","298.5","22.5","28.5277049926333","1.25674902267232","1","1","60","4.49785126687724"
"2002/2/13 15:10","7.36666666666667","63.3333333333333","213.333333333333","304.333333333333","22.5","28.8373147293782","1.27622956549881","1","1","55","4.38371150582888"
"2002/2/13 15:20","7.23333333333333","63.6666666666667","198.666666666667","310.166666666667","22.5","28.9516569143458","1.29081104758193","1","1","55","8.23845502884577"
"2002/2/13 15:30","7.1","64","184","316","22.5","28.9672428949505","1.28819992955676","1","1","30","7.80955147553589"
"2002/2/13 15:40","6.96666666666667","64.3333333333333","169.666666666667","280.5","22.5","28.9333210453275","1.29079700739451","1","1","30","9.91822232501931"
"2002/2/13 15:50","6.83333333333333","64.6666666666667","155.333333333333","245","22.5","28.9449048079146","1.29266019712046","1","1","40","8.48360781518468"
"2002/2/13 16:00","6.7","65","141","209.5","22.5","28.9626039601071","1.17663509716906","1","1","40","53.4768211377593"
"2002/2/13 16:10","6.58333333333333","65.3333333333333","126.666666666667","174","22.5","28.3308545811083","1.27771983511665","1","1","55","17.0267042435805"
"2002/2/13 16:20","6.46666666666667","65.6666666666667","112.333333333333","138.5","22.5","27.7669472050077","1.19277592824767","1","1","55","3.926722713759"
"2002/2/13 16:30","6.35","66","98","103","22.5","28.4279568665958","1.21828511896336","1","1","65","10.7775369485439"
"2002/2/13 16:40","6.23333333333333","66.3333333333333","83.3333333333333","85.8333333333333","22.5","28.6726903844644","1.23432456499865","1","1","65","10.3492890476189"
"2002/2/13 16:50","6.11666666666667","66.6666666666667","68.6666666666667","68.6666666666667","22.5","28.7651150535673","1.24215376552893","1","1","55","11.990126444091"
"2002/2/13 17:00","6","67","54","51.5","22.5","28.7706950702009","1.24007791749054","1","1","55","10.5311317535336"
"2002/2/13 17:10","5.86666666666667","67.6666666666667","39.3333333333333","34.3333333333333","22.5","28.7767958294999","1.23396544025241","1","1","65","13.5615767565852"
"2002/2/13 17:20","5.73333333333333","68.3333333333333","24.6666666666667","17.1666666666667","22.5","28.7563649241387","1.18484126425532","1","1","65","28.8233963182275"
"2002/2/13 17:30","5.6","69","10","0","22.5","28.4320485569151","1.17934361150541","1","1","65","25.8618303228297"
"2002/2/13 17:40","5.46666666666667","69.6666666666667","0","0","22.5","28.2593957124474","0.988524631393062","1","1","65","55.1766973012529"
"2002/2/13 17:50","5.33333333333333","70.3333333333333","0","0","22.5","28.0303052131691","1.209539066805","1","1","55","20.9698890553516"
"2002/2/13 18:00","5.2","71","0","0","22.5","27.6809910637639","1.16551149450809","1","1","55.0000000000001","11.6339843735892"
"2002/2/13 18:10","5.05","71.6666666666667","0","0","22.5","28.0373264222448","1.18058572790524","1","1","40","13.0041441844282"
"2002/2/13 18:20","4.9","72.3333333333333","0","0","22.5","28.3265501895901","1.17682044409089","1","1","40","14.4146867766976"
"2002/2/13 18:30","4.75","73","0","0","22.5","28.304325419002","1.17155169953935","1","1","25","18.550490450055"
"2002/2/13 18:40","4.6","73.6666666666667","0","0","22.5","28.179438326444","1.15768145514735","1","1","25","19.8609073379013"
"2002/2/13 18:50","4.45","74.3333333333333","0","0","22.5","28.0949924054458","1.15052737583703","1","1","55","20.8820017619835"
"2002/2/13 19:00","4.3","75","0","0","22.5","28.033525184352","1.13309409817505","1","1","55","20.8726571209918"
"2002/2/13 19:10","4.16666666666667","75.8333333333333","0","0","22.5","27.9196774363848","1.12667383447087","1","1","30","24.4030873638367"
"2002/2/13 19:20","4.03333333333333","76.6666666666667","0","0","22.5","27.8610760724052","1.11338133715763","1","1","30","23.0553339836324"
"2002/2/13 19:30","3.9","77.5","0","0","22.5","27.7681619887363","1.1005617122671","0","1","30","25.4403798422211"
"2002/2/13 19:40","3.76666666666667","78.3333333333333","0","0","22.5","27.6809612242354","1.09158885540228","1","1","30","26.382061526269"
"2002/2/13 19:50","3.63333333333333","79.1666666666667","0","0","22.5","27.6149906603458","1.08594279917245","1","1","25","26.378014804621"
"2002/2/13 20:00","3.5","80","0","0","22.5","27.5762982520428","1.07917296445023","1","1","25","26.1368931448783"
"2002/2/13 20:10","3.46666666666667","80.1666666666667","0","0","19","27.5424598676851","1.0720567645222","0","1","65","46.3281455907418"
"2002/2/13 20:20","3.43333333333333","80.3333333333333","0","0","19","27.5056268726417","1.06594633938203","0","1","65","39.6923243283338"
"2002/2/13 20:30","3.4","80.5","0","0","19","27.4723330332624","1.0638059394631","0","1","30","29.1695867544667"
"2002/2/13 20:40","3.36666666666667","80.6666666666667","0","0","19","27.4654430221508","1.05748602585183","0","1","30","24.2999025120067"
"2002/2/13 20:50","3.33333333333333","80.8333333333333","0","0","19","27.4443607552959","1.05149072693654","0","1","40","27.9293300145157"
"2002/2/13 21:00","3.3","81","0","0","19","27.4213618502144","1.04702092031946","0","1","40","28.0209864551621"
"2002/2/13 21:10","3.26666666666667","81","0","0","19","27.4010930377358","1.04238917208468","0","1","30","27.9155601232801"
"2002/2/13 21:20","3.23333333333333","81","0","0","19","27.382866594506","1.03775249892473","0","1","30","28.0568987424603"
"2002/2/13 21:30","3.2","81","0","0","19","27.3666157667396","1.03340213107763","0","1","20","28.1997321370659"
"2002/2/13 21:40","3.16666666666667","81","0","0","19","27.3520032684358","1.029229485812","0","1","20","28.2851304638385"
"2002/2/13 21:50","3.13333333333333","81","0","0","19","27.3384346237665","1.02532197299961","0","1","60","32.8451891717226"
"2002/2/13 22:00","3.1","81","0","0","19","27.3464916389618","1.02327576172591","0","1","60","32.6020098157444"
"2002/2/13 22:10","3.06666666666667","81.1666666666667","0","0","19","27.3251994668248","0.97552908676998","0","1","50","36.6835877582564"
"2002/2/13 22:20","3.03333333333333","81.3333333333333","0","0","19","27.3193727583147","0.97729382486982","0","1","50","34.8678949168054"
"2002/2/13 22:30","3","81.5","0","0","19","27.2562970918523","0.97205958799862","0","1","25","33.2704298255561"
"2002/2/13 22:40","2.96666666666667","81.6666666666667","0","0","19","27.2037631394608","0.96467711423589","0","1","25","32.9232582607105"
"2002/2/13 22:50","2.93333333333333","81.8333333333333","0","0","19","27.1709784792787","0.957373642248282","0","1","55","38.2770930531547"
"2002/2/13 23:00","2.9","82","0","0","19","27.1263121488184","0.949526466899931","0","1","55","38.9420089200959"
"2002/2/13 23:10","2.88333333333333","82.3333333333333","0","0","19","27.1155831910778","0.944680365001028","0","1","35","33.6832415016941"
"2002/2/13 23:20","2.86666666666667","82.6666666666667","0","0","19","27.0969696714365","0.940639442665761","0","1","35","30.5250291417134"
"2002/2/13 23:30","2.85","83","0","0","19","27.0708755242859","0.928412574715008","0","1","50","37.6320039090862"
"2002/2/13 23:40","2.83333333333333","83.3333333333333","0","0","19","27.0210287846134","0.918861052684635","0","1","50","32.4359025791705"
"2002/2/13 23:50","2.81666666666667","83.6666666666667","0","0","19","26.987048925813","0.91331127226793","0","1","55","38.6914470339827"
"2002/2/14 0:00","2.8","84","0","0","19","26.952602554781","0.909605575099998","0","1","55","40.7198939179797"
"2002/2/14 0:10","2.76666666666667","84.3333333333333","0","0","19","26.9597055607227","0.906835678930217","0","1","45","33.7641368197244"
"2002/2/14 0:20","2.73333333333333","84.6666666666667","0","0","19","26.9557495732388","0.90243218054608","0","1","45","30.0194704089541"
"2002/2/14 0:30","2.7","85","0","0","19","26.944402722445","0.904331215219397","0","1","20","28.9310212259267"
"2002/2/14 0:40","2.66666666666667","85.3333333333333","0","0","19","26.9977956096381","0.891093028347618","0","1","20","27.008765858386"
"2002/2/14 0:50","2.63333333333333","85.6666666666667","0","0","19","26.9406266126642","0.883475765432778","0","1","55","38.890846561566"
"2002/2/14 1:00","2.6","86","0","0","19","26.8871644452972","0.885818471203833","0","1","55","41.5113384262969"
"2002/2/14 1:10","2.58333333333333","86.5","0","0","19","26.8946178614378","0.889997139143955","0","1","25","33.0535090446485"
"2002/2/14 1:20","2.56666666666667","87","0","0","19","26.9650403262408","0.891292791304398","0","1","25","27.9442563010321"
"2002/2/14 1:30","2.55","87.5","0","0","19","27.0131289533528","0.892696755591411","0","1","60","38.8710208554761"
"2002/2/14 1:40","2.53333333333333","88","0","0","19","27.0324256544662","0.897728285892947","0","1","60","38.7295913885664"
"2002/2/14 1:50","2.51666666666667","88.5","0","0","19","27.1180368080153","0.903841663141933","0","1","25","31.1006105983547"
"2002/2/14 2:00","2.5","89","0","0","19","27.1611672572807","0.894191587487077","0","1","25","28.713801876913"
"2002/2/14 2:10","2.51666666666667","89","0","0","19","27.1551962097653","0.895969074960764","0","1","25","33.0520749923073"
"2002/2/14 2:20","2.53333333333333","89","0","0","19","27.169906204655","0.893215869219207","0","1","25","30.784607324435"
"2002/2/14 2:30","2.55","89","0","0","19","27.142977157751","0.875755562591641","0","1","30","30.6700702738299"
"2002/2/14 2:40","2.56666666666667","89","0","0","19","27.0678096078171","0.86007484204395","0","1","30","30.781622942364"
"2002/2/14 2:50","2.58333333333333","89","0","0","19","26.9497469867656","0.840887140427902","0","1","45","27.7022586143996"
"2002/2/14 3:00","2.6","89","0","0","19","26.8487641787116","0.827224569432152","0","1","45","26.1488981730656"
"2002/2/14 3:10","2.63333333333333","89","0","0","19","26.7971184494008","0.805205131914528","0","1","45","24.8525363625754"
"2002/2/14 3:20","2.66666666666667","89","0","0","19","26.6914868019595","0.793156638864709","0","1","45","23.659534490005"
"2002/2/14 3:30","2.7","89","0","0","19","26.6614340229437","0.771942893693345","0","1","45","30.2638267698986"
"2002/2/14 3:40","2.73333333333333","89","0","0","19","26.5571190184791","0.751363539390902","0","1","45","26.0509938817277"
"2002/2/14 3:50","2.76666666666667","89","0","0","19","26.450441359958","0.735715904004514","0","1","45","25.7213078700333"
"2002/2/14 4:00","2.8","89","0","0","19","26.3733629408071","0.721357713723158","0","1","45","26.7098298177979"
"2002/2/14 4:10","2.81666666666667","89","0","0","19","26.2966765219707","0.71728822620761","0","1","50","33.1615380903496"
"2002/2/14 4:20","2.83333333333333","89","0","0","19","26.2470794143288","0.715916031343074","0","1","50","36.3346584560598"
"2002/2/14 4:30","2.85","89","0","0","19","26.2027748669818","0.706055337348178","0","1","30","28.4667370706215"
"2002/2/14 4:40","2.86666666666667","89","0","0","19","26.1606867822686","0.691846423878284","0","1","30","24.004509416569"
"2002/2/14 4:50","2.88333333333333","89","0","0","19","26.1170825891222","0.699327297058927","0","1","65","53.1696381729975"
"2002/2/14 5:00","2.9","89","0","0","19","26.1182518747154","0.754395601866085","0","1","65","59.9700666340787"
"2002/2/14 5:10","2.95","88.8333333333333","0","0","19","26.3621217512578","0.768280012829454","0","1","65","44.0139195867841"
"2002/2/14 5:20","3","88.6666666666667","0","0","19","26.568938813935","0.783249364782606","0","1","65","44.3783059938398"
"2002/2/14 5:30","3.05","88.5","0","0","19","26.6768490010843","0.790173992285932","0","1","35","36.7594879347996"
"2002/2/14 5:40","3.1","88.3333333333333","0","0","19","26.7307160146465","0.797584477194787","0","1","35","34.7070811817698"
"2002/2/14 5:50","3.15","88.1666666666667","0","0","19","26.792668650934","0.798980391965021","0","1","60","36.3786910215704"
"2002/2/14 6:00","3.2","88","0","0","19","26.8309065852491","0.806734410710421","0","1","60","40.1884791067051"
"2002/2/14 6:10","3.26666666666667","87.6666666666667","0","0","19","26.8983875268251","0.798492327532879","0","1","55","33.1566148841968"
"2002/2/14 6:20","3.33333333333333","87.3333333333333","0","0","19","26.8646094864504","0.789318748682257","0","1","55","36.0376585001564"
"2002/2/14 6:30","3.4","87","0","0","19","26.7998255317415","0.790355664750961","0","1","50","36.5243361869279"
"2002/2/14 6:40","3.46666666666667","86.6666666666667","0","0","19","26.7817989338362","0.779786272320996","0","1","50","32.4211386534192"
"2002/2/14 6:50","3.53333333333333","86.3333333333333","24","19.6666666666667","19","26.7233870176532","0.791252814522913","0","1","25","33.6267565376357"
"2002/2/14 7:00","3.6","86","34.5","29.5","19","26.7877271449404","0.781986588063093","0","1","25","28.1567618508678"
"2002/2/14 7:10","3.65","85.8333333333333","45","39.3333333333333","22.5","26.750019223466","0.772978434216616","0","1","50","31.2112085202954"
"2002/2/14 7:20","3.7","85.6666666666667","55.5","49.1666666666667","22.5","26.696318309078","0.758169877439034","1","1","50","32.2850021772118"
"2002/2/14 7:30","3.75","85.5","66","59","22.5","26.6048340136052","0.74513177192218","1","1","25","27.3452668140793"
"2002/2/14 7:40","3.8","85.3333333333333","80.6666666666667","101","22.5","26.5202288322682","0.735073875703908","1","1","25","24.6893008063098"
"2002/2/14 7:50","3.85","85.1666666666667","95.3333333333333","143","22.5","26.4542037407544","0.723122541361483","1","1","25","23.7293592432367"
"2002/2/14 8:00","3.9","85","110","185","22.5","26.3721090189531","0.712385529886183","1","1","25","22.5186624231743"
"2002/2/14 8:10","4.23333333333333","84","124.666666666667","227","22.5","26.2913705325495","0.712348957586028","1","1","25","21.3195591490661"
"2002/2/14 8:20","4.56666666666667","83","139.333333333333","269","22.5","26.2797687624641","0.748487870081378","1","1","25","21.7132374871421"
"2002/2/14 8:30","4.9","82","154","311","22.5","26.4753504379404","0.812180712465623","1","1","50","32.0953978425699"
"2002/2/14 8:40","5.23333333333333","81","156.166666666667","353.666666666667","22.5","26.8285008650021","0.847785431895107","1","1","50","31.9761496203529"
"2002/2/14 8:50","5.56666666666667","80","158.333333333333","396.333333333333","22.5","27.0754565065489","0.884293058999278","1","1","55","31.1354677854019"
"2002/2/14 9:00","5.9","79","160.5","439","22.5","27.3070026132698","0.920724476770758","1","1","55","25.1260425138352"
"2002/2/14 9:10","6.25","78","162.666666666667","481.666666666667","22.5","27.5434735058091","0.943932056684486","1","1","65","22.6239129486123"
"2002/2/14 9:20","6.6","77","164.833333333333","524.333333333333","22.5","27.6672126010889","0.972485018684966","1","1","65","21.4987321011283"
"2002/2/14 9:30","6.95","76","167","567","22.5","27.8013261394333","0.998316876543908","1","1","45","16.7026098956336"
"2002/2/14 9:40","7.3","75","164.833333333333","592.5","22.5","27.9497395029963","1.01986133979131","1","1","45","16.8130627461993"
"2002/2/14 9:50","7.65","74","162.666666666667","618","22.5","28.0416656146966","1.03622290204278","1","1","50","17.4039403316336"
"2002/2/14 10:00","8","73","160.5","643.5","22.5","28.0735407315147","1.05367169953615","1","1","50","16.7972698991998"
"2002/2/14 10:10","8.33333333333333","72.1666666666667","158.333333333333","669","22.5","28.1156610433139","1.06996471857614","1","1","65","15.4618370185071"
"2002/2/14 10:20","8.66666666666667","71.3333333333333","156.166666666667","694.5","22.5","28.1871754725805","1.08699239257778","1","1","65","14.6184885523949"
"2002/2/14 10:30","9","70.5","154","720","22.5","28.2547651575082","1.10036743627711","1","1","40","14.0271247195402"
"2002/2/14 10:40","9.33333333333333","69.6666666666667","152.5","731.666666666667","22.5","28.285416045208","0.950295471729244","1","1","40","48.1270279670624"
"2002/2/14 10:50","9.66666666666667","68.8333333333333","151","743.333333333333","22.5","28.2238973232085","1.15556710405841","1","1","54.9999999999999","13.2633761227555"
"2002/2/14 11:00","10","68","149.5","755","22.5","28.0228522000226","1.12410251104801","1","1","55","7.96856006963378"
"2002/2/14 11:10","10.0666666666667","67.6666666666667","148","766.666666666667","22.5","28.2684696748355","0.964503481098625","1","1","35","40.7167748130056"
"2002/2/14 11:20","10.1333333333333","67.3333333333333","146.5","778.333333333333","22.5","28.1966465014166","1.1679022784036","1","1","35","12.3434627322217"
"2002/2/14 11:30","10.2","67","145","790","22.5","28.0371285161368","1.14990709138325","1","1","55","6.52576085576922"
"2002/2/14 11:40","10.2666666666667","66.6666666666667","145.166666666667","790.833333333333","22.5","28.3271218663352","1.16269413779562","1","1","55","10.1234294303736"
"2002/2/14 11:50","10.3333333333333","66.3333333333333","145.333333333333","791.666666666667","22.5","28.4722235425317","1.01503845522578","1","1","30","36.0612045915124"
"2002/2/14 12:00","10.4","66","145.5","792.5","22.5","28.4460076158284","1.21994242772831","1","1","30","10.3027719033099"
"2002/2/14 12:10","10.4833333333333","65.6666666666667","145.666666666667","793.333333333333","22.5","28.2887515039681","1.19438033827093","1","1","60","5.96566513453324"
"2002/2/14 12:20","10.5666666666667","65.3333333333333","145.833333333333","794.166666666667","22.5","28.527855737193","1.19971130450289","1","1","60","5.82101266047786"
"2002/2/14 12:30","10.65","65","146","795","22.5","28.6413678262848","1.21485886325412","1","1","65","11.1072099831795"
"2002/2/14 12:40","10.7333333333333","64.6666666666667","145.333333333333","789.333333333333","22.5","28.6369618234258","1.15236531536443","1","1","65","59.2832830426392"
"2002/2/14 12:50","10.8166666666667","64.3333333333333","144.666666666667","783.666666666667","22.5","28.1790360794816","1.23492324756803","1","1","25","15.6157572426427"
"2002/2/14 13:00","10.9","64","144","778","22.5","27.7655525467615","1.18084874578661","1","1","25","5.20766710380183"
"2002/2/14 13:10","10.9666666666667","63.6666666666667","143.333333333333","772.333333333333","22.5","28.2740866216869","1.21717295467552","1","1","55","5.60236515103988"
"2002/2/14 13:20","11.0333333333333","63.3333333333333","142.666666666667","766.666666666667","22.5","28.5783103801241","1.24027668915409","1","1","55","3.15577835171441"
"2002/2/14 13:30","11.1","63","142","761","22.5","28.7501051212834","1.26676383968346","1","1","30","8.68415580044287"
"2002/2/14 13:40","11.1666666666667","62.6666666666667","142.666666666667","742.666666666667","22.5","28.8255396633057","1.27345771897874","1","1","30","5.84994700179381"
"2002/2/14 13:50","11.2333333333333","62.3333333333333","143.333333333333","724.333333333333","22.5","28.8470327762773","1.27796871577261","1","1","25","6.75090064370139"
"2002/2/14 14:00","11.3","62","144","706","22.5","28.8534308382198","1.29147345298395","1","1","25","7.13000187020564"
"2002/2/14 14:10","11.2166666666667","62.6666666666667","144.666666666667","687.666666666667","22.5","28.9089757914103","1.3033903045709","1","1","55","4.46492181350063"
"2002/2/14 14:20","11.1333333333333","63.3333333333333","145.333333333333","669.333333333333","22.5","28.9758513833817","1.31311145348758","1","1","55","2.6645744968366"
"2002/2/14 14:30","11.05","64","146","651","22.5","29.0345483255576","1.32258582331146","1","1","50","2.47032145385424"
"2002/2/14 14:40","10.9666666666667","64.6666666666667","146","614.333333333333","22.5","29.0845200936586","1.33444815671723","1","1","50","4.25231214515261"
"2002/2/14 14:50","10.8833333333333","65.3333333333333","146","577.666666666667","22.5","29.1209405050947","1.26407501768222","1","1","55","52.7257683337952"
"2002/2/14 15:00","10.8","66","146","541","22.5","28.6436144276543","1.37079429125797","1","1","55","11.3181415460552"
"2002/2/14 15:10","10.7166666666667","66.8333333333333","146","504.333333333333","22.5","28.2936947378117","1.29260022977664","1","1","30","3.83392756185992"
"2002/2/14 15:20","10.6333333333333","67.6666666666667","146","467.666666666667","22.5","28.7104448663041","1.32404985173708","1","1","30","3.82021570682936"
"2002/2/14 15:30","10.55","68.5","146","431","22.5","28.9650863912043","1.34326311241405","1","1","60","1.7647723804167"
"2002/2/14 15:40","10.4666666666667","69.3333333333333","137.5","380","22.5","29.1170775605602","1.34551163198746","1","1","60","2.05088650199041"
"2002/2/14 15:50","10.3833333333333","70.1666666666667","129","329","22.5","29.1170552660785","1.34547005822509","1","1","50","6.25881236279483"
"2002/2/14 16:00","10.3","71","120.5","278","22.5","29.1424229783432","1.34517815541007","1","1","50","5.67820957637168"
"2002/2/14 16:10","10.2166666666667","71.8333333333333","112","227","22.5","29.141722370877","1.17583119333204","1","1","20","42.1774883425462"
"2002/2/14 16:20","10.1333333333333","72.6666666666667","103.5","176","22.5","28.9447951444302","1.37974106991106","1","1","20","8.40704383458007"
"2002/2/14 16:30","10.05","73.5","95","125","22.5","28.7744158519666","1.18272559164069","1","1","35","36.0474677117832"
"2002/2/14 16:40","9.96666666666667","74.3333333333333","80.8333333333333","104.166666666667","22.5","28.5967292212135","1.34636787256029","1","1","35","9.77843959732095"
"2002/2/14 16:50","9.88333333333333","75.1666666666667","66.6666666666667","83.3333333333333","22.5","28.4777303737891","1.30168693399416","1","1","64.9999999999999","4.53247830595721"
"2002/2/14 17:00","9.8","76","52.5","62.5","22.5","28.811045898936","1.3113820473488","1","1","65","4.91971974690101"
"2002/2/14 17:10","9.71666666666667","76.3333333333333","38.3333333333333","41.6666666666667","22.5","29.0244791799461","1.32624920704835","1","1","30","7.84956349060326"
"2002/2/14 17:20","9.63333333333333","76.6666666666667","24.1666666666667","20.8333333333333","22.5","29.0685790407678","1.29193539847202","1","1","30","15.4781234316644"
"2002/2/14 17:30","9.55","77","10","0","22.5","28.8455876122581","1.27211881047124","1","1","50","19.1168282274768"
"2002/2/14 17:40","9.46666666666667","77.3333333333333","0","0","22.5","28.6157479810963","1.30217582365221","1","1","50","12.3447646854001"
"2002/2/14 17:50","9.38333333333333","77.6666666666667","0","0","22.5","28.5650796442676","1.2933006785332","1","1","25","10.777310076789"
"2002/2/14 18:00","9.3","78","0","0","22.5","28.5670732730461","1.20123244005929","1","1","25","61.851417017385"
"2002/2/14 18:10","9.2","78.3333333333333","0","0","22.5","28.0103837079016","1.30091764753674","1","1","60","18.7025746321436"
"2002/2/14 18:20","9.1","78.6666666666667","0","0","22.5","27.586588182672","1.19718540207637","1","1","60","12.2773478116934"
"2002/2/14 18:30","9","79","0","0","22.5","27.9747908137536","1.20933189295491","1","1","60","15.7779704507114"
"2002/2/14 18:40","8.9","79.3333333333333","0","0","22.5","28.1353049641053","1.22765312199396","1","1","60","21.6278655684943"
"2002/2/14 18:50","8.8","79.6666666666667","0","0","22.5","28.166419743767","1.22318153986306","1","1","25","17.0682538369279"
"2002/2/14 19:00","8.7","80","0","0","22.5","28.1284715571836","1.23502861703389","1","1","25","18.8678892087062"
"2002/2/14 19:10","8.61666666666667","80.3333333333333","0","0","22.5","28.2145447790619","1.22069436532048","1","1","25","13.9333201522985"
"2002/2/14 19:20","8.53333333333333","80.6666666666667","0","0","22.5","28.1938857192937","1.21210496822276","1","1","25","20.4470990754583"
"2002/2/14 19:30","8.45","81","0","0","22.5","28.113064119015","1.20365763147106","0","1","40","21.6667813405254"
"2002/2/14 19:40","8.36666666666667","81.3333333333333","0","0","22.5","28.0332365477903","1.195551151513","0","1","40","21.4509365411654"
"2002/2/14 19:50","8.28333333333333","81.6666666666667","0","0","22.5","27.9645323498716","1.18707080898515","0","1","65","31.8342366245158"
"2002/2/14 20:00","8.2","82","0","0","22.5","27.9126965208427","1.17981432014024","0","1","65","25.869550987633"
"2002/2/14 20:10","8.23333333333333","82.1666666666667","0","0","19","27.8730722689045","1.18134638602102","0","1","45","23.1589149789095"
"2002/2/14 20:20","8.26666666666667","82.3333333333333","0","0","19","27.8819437680695","1.1744149538723","0","1","45","19.7167864278751"
"2002/2/14 20:30","8.3","82.5","0","0","19","27.8598889551004","1.16874712973775","0","1","20","22.865972074668"
"2002/2/14 20:40","8.33333333333333","82.6666666666667","0","0","19","27.8335970136991","1.16539387814666","0","1","20","23.1834888623214"
"2002/2/14 20:50","8.36666666666667","82.8333333333333","0","0","19","27.8105673156008","1.16186422703386","0","1","25","22.9951391788744"
"2002/2/14 21:00","8.4","83","0","0","19","27.7921445544134","1.15841648919319","0","1","25","23.0167439650195"
"2002/2/14 21:10","8.43333333333333","83","0","0","19","27.7787353723189","1.15532639875243","0","1","65","26.6633622101988"
"2002/2/14 21:20","8.46666666666667","83","0","0","19","27.7682744528392","1.15260624511433","0","1","65","26.7014298917333"
"2002/2/14 21:30","8.5","83","0","0","19","27.7594134551913","1.15467626681276","0","1","25","23.5971651909494"
"2002/2/14 21:40","8.53333333333333","83","0","0","19","27.7811743326011","1.15285339154156","0","1","25","20.6974859214997"
"2002/2/14 21:50","8.56666666666667","83","0","0","19","27.7878469355184","1.1480789556864","0","1","25","22.471550553032"
"2002/2/14 22:00","8.6","83","0","0","19","27.7755540081096","1.14559734206142","0","1","25","23.152516146162"
"2002/2/14 22:10","8.63333333333333","83","0","0","19","27.7603118572437","1.09934372731661","0","1","65","31.9799929228346"
"2002/2/14 22:20","8.66666666666667","83","0","0","19","27.7338449593083","1.10036363971596","0","1","65","33.8832854145787"
"2002/2/14 22:30","8.7","83","0","0","19","27.6608255998006","1.09535199970637","0","1","20","28.8272452359856"
"2002/2/14 22:40","8.73333333333333","83","0","0","19","27.6058388210919","1.09008676103386","0","1","20","26.8111651016985"
"2002/2/14 22:50","8.76666666666667","83","0","0","19","27.570488845526","1.08414897470614","0","1","25","27.8467832929652"
"2002/2/14 23:00","8.8","83","0","0","19","27.547194228012","1.08607420072907","0","1","25","28.0127674566624"
"2002/2/14 23:10","8.81666666666667","83.1666666666667","0","0","19","27.5701546844551","1.07968737934357","0","1","35","26.1199557731623"
"2002/2/14 23:20","8.83333333333334","83.3333333333333","0","0","19","27.5560299805602","1.07435477652099","0","1","35","27.8187409335105"
"2002/2/14 23:30","8.85","83.5","0","0","19","27.5362140376042","1.07091573804975","0","1","25","28.0539718024001"
"2002/2/14 23:40","8.86666666666667","83.6666666666667","0","0","19","27.5153163897305","1.06706222106562","0","1","25","27.9189790660794"
"2002/2/14 23:50","8.88333333333333","83.8333333333333","0","0","19","27.4971829398962","1.06319828946208","0","1","30","27.9341505633531"
"2002/2/15 0:00","8.9","84","0","0","19","27.4828731038335","1.0596311834279","0","1","30","27.9949234893254"
"2002/2/15 0:10","8.9","84.1666666666667","0","0","19","27.4709939031446","1.05642599778668","0","1","30","28.0167327960655"
"2002/2/15 0:20","8.9","84.3333333333333","0","0","19","27.4604421457452","1.05287297991073","0","1","30","27.6129016820301"
"2002/2/15 0:30","8.9","84.5","0","0","19","27.4497168725975","1.04836499269997","0","1","35","26.3980447619783"
"2002/2/15 0:40","8.9","84.6666666666667","0","0","19","27.4345675710605","1.04480957127228","0","1","35","25.4296226330556"
"2002/2/15 0:50","8.9","84.8333333333333","0","0","19","27.4240363415936","1.03682131050011","0","1","25","23.6709563219524"
"2002/2/15 1:00","8.9","85","0","0","19","27.4015186815674","1.03133444002831","0","1","25","22.3432064128253"
"2002/2/15 1:10","8.91666666666667","85","0","0","19","27.4020321717066","1.04406720181347","0","1","55","36.5308388291505"
"2002/2/15 1:20","8.93333333333333","85","0","0","19","27.4687022163972","1.04111303419301","0","1","55","30.4547251033758"
"2002/2/15 1:30","8.95","85","0","0","19","27.4789139751618","1.03650075824301","0","1","45","28.3071120540614"
"2002/2/15 1:40","8.96666666666667","85","0","0","19","27.460147456607","1.03412757377353","0","1","45","27.1263188434093"
"2002/2/15 1:50","8.98333333333333","85","0","0","19","27.4343736554501","1.0305592066907","0","1","40","27.7956944235525"
"2002/2/15 2:00","9","85","0","0","19","27.4122633477041","1.02697166295011","0","1","40","26.1512434821799"
"2002/2/15 2:10","9","85.3333333333333","0","0","19","27.4020278767004","1.04504232017229","0","1","60","31.1642751222729"
"2002/2/15 2:20","9","85.6666666666667","0","0","19","27.541897761752","1.06013567342583","0","1","60","24.2263839962972"
"2002/2/15 2:30","9","86","0","0","19","27.735068040306","1.04338200930216","0","1","60","28.4100338390533"
"2002/2/15 2:40","9","86.3333333333333","0","0","19","27.6579739060641","1.04339235319197","0","1","60","31.4830557200232"
"2002/2/15 2:50","9","86.6666666666667","0","0","19","27.6000314151538","1.03575944827614","0","1","20","26.2405461059838"
"2002/2/15 3:00","9","87","0","0","19","27.5487518172365","1.02684720795324","0","1","20","26.028302044023"
"2002/2/15 3:10","9","87.1666666666667","0","0","19","27.4897091974276","1.039836680094","0","1","40","27.7853626063171"
"2002/2/15 3:20","9","87.3333333333333","0","0","19","27.5811513345533","1.03149949127296","0","1","40","21.4639158959572"
"2002/2/15 3:30","9","87.5","0","0","19","27.5965170045334","1.03425531160114","0","1","40","26.2338042258435"
"2002/2/15 3:40","9","87.6666666666667","0","0","19","27.6007225026728","1.02908519810144","0","1","40","25.017696657698"
"2002/2/15 3:50","9","87.8333333333333","0","0","19","27.5614688941724","1.02362065552419","0","1","25","26.331657614822"
"2002/2/15 4:00","9","88","0","0","19","27.5208988073611","1.0324147627055","0","1","25","26.6483085812054"
"2002/2/15 4:10","9","88.1666666666667","0","0","19","27.5747971878483","1.028698355397","0","1","20","22.5151279668966"
"2002/2/15 4:20","9","88.3333333333333","0","0","19","27.5866477870693","1.02054705751557","0","1","20","24.595289538323"
"2002/2/15 4:30","9","88.5","0","0","19","27.5478058919545","1.02406431163933","0","1","25","25.2767209792992"
"2002/2/15 4:40","9","88.6666666666667","0","0","19","27.5528651747024","1.01247596641361","0","1","25","21.9637517644661"
"2002/2/15 4:50","9","88.8333333333333","0","0","19","27.4904425820271","1.00172026860415","0","1","25","21.8362200122952"
"2002/2/15 5:00","9","89","0","0","19","27.443011991876","0.993830162080052","0","1","25","20.3283914139745"
"2002/2/15 5:10","9.01666666666667","89.3333333333333","0","0","19","27.4134677488141","1.00048866662285","0","1","50","29.8473119724707"
"2002/2/15 5:20","9.03333333333333","89.6666666666667","0","0","19","27.4219988957546","0.996859219072674","0","1","50","30.5796184109289"
"2002/2/15 5:30","9.05","90","0","0","19","27.397117085927","0.993427639374758","0","1","65","48.5568677170696"
"2002/2/15 5:40","9.06666666666667","90.3333333333333","0","0","19","27.36778221252","0.99737527397012","0","1","65","52.6990404247041"
"2002/2/15 5:50","9.08333333333333","90.6666666666667","0","0","19","27.3735117503471","0.993393370994066","0","1","35","28.6053231234133"
"2002/2/15 6:00","9.1","91","0","0","19","27.3539624203787","0.999699546132537","0","1","35","24.7156385789148"
"2002/2/15 6:10","9.13333333333333","91.5","0","0","19","27.4008074075351","1.00688572757651","0","1","55","25.1067442400016"
"2002/2/15 6:20","9.16666666666667","92","0","0","19","27.4707710784808","1.00524257413695","0","1","55","23.4571683846927"
"2002/2/15 6:30","9.2","92.5","0","0","19","27.4963002214327","1.00417922448535","0","1","55","32.9315004825835"
"2002/2/15 6:40","9.23333333333333","93","0","0","19","27.4953917707307","0.997788827185574","0","1","55","27.7786216941212"
"2002/2/15 6:50","9.26666666666667","93.5","6","0","19","27.4428194770047","0.995055834062462","0","1","25","27.5792712627854"
"2002/2/15 7:00","9.3","94","8.5","0","19","27.4030859465999","0.992860308384203","0","1","25","26.5974049814501"
"2002/2/15 7:10","9.31666666666667","94.1666666666667","11","0","22.5","27.3769654141224","1.00064945320628","0","1","60","30.8109028318462"
"2002/2/15 7:20","9.33333333333333","94.3333333333333","13.5","0","22.5","27.4258139076532","1.01207499134968","1","1","60","27.5296441199893"
"2002/2/15 7:30","9.35","94.5","16","0","22.5","27.5215963460546","0.984213272937351","1","1","40","36.8594970076487"
"2002/2/15 7:40","9.36666666666667","94.6666666666667","22.3333333333333","0","22.5","27.4300946557667","1.00252749509649","1","1","40","41.6018537904516"
"2002/2/15 7:50","9.38333333333333","94.8333333333333","28.6666666666667","0","22.5","27.507055489122","0.990160160135592","1","1","25","33.3615748275061"
"2002/2/15 8:00","9.4","95","35","0","22.5","27.5028819320491","0.998706272378376","1","1","25","39.7027092446219"
"2002/2/15 8:10","9.5","95","41.3333333333333","0","22.5","27.5204423232268","1.00092366616316","1","1","50","36.5377494691873"
"2002/2/15 8:20","9.6","95","47.6666666666667","0","22.5","27.5204597947104","1.02450601592729","1","1","50","38.3961986153942"
"2002/2/15 8:30","9.7","95","54","0","22.5","27.6703369810962","1.02573503414816","1","1","25","29.638014629431"
"2002/2/15 8:40","9.8","95","60.5","0","22.5","27.7388948162212","1.04487641075487","1","1","25","33.0713098864473"
"2002/2/15 8:50","9.9","95","67","0","22.5","27.8089513685314","1.06586294195818","1","1","25","29.9923393608992"
"2002/2/15 9:00","10","95","73.5","0","22.5","27.9202372845586","1.06954731507374","1","1","25","25.4327834660479"
"2002/2/15 9:10","10.0833333333333","95","80","0","22.5","27.9341176837968","1.07121820551109","1","1","35","27.1454891452865"
"2002/2/15 9:20","10.1666666666667","95","86.5","0","22.5","27.9440407587404","1.09337196312623","1","1","35","25.6931708536197"
"2002/2/15 9:30","10.25","95","93","0","22.5","28.0659158776571","1.10613692027313","1","1","20","20.1675415507085"
"2002/2/15 9:40","10.3333333333333","95","98","0","22.5","28.1991202138095","1.11987580693001","1","1","20","20.2469498266115"
"2002/2/15 9:50","10.4166666666667","95","103","0","22.5","28.2746634150708","1.1296525716204","1","1","25","19.546947031558"
"2002/2/15 10:00","10.5","95","108","0","22.5","28.3192559415889","1.13507009057304","1","1","25","18.5797850568698"
"2002/2/15 10:10","10.6","94.8333333333333","113","0","22.5","28.3386602408289","1.14524335911992","1","1","60","40.0911051440654"
"2002/2/15 10:20","10.7","94.6666666666667","118","0","22.5","28.3748011417108","1.15437958113179","1","1","60","44.0768026861035"
"2002/2/15 10:30","10.8","94.5","123","0","22.5","28.4166923812415","1.16288143268846","1","1","50","21.9743499957488"
"2002/2/15 10:40","10.9","94.3333333333333","125.833333333333","0","22.5","28.4515777289238","1.15895597669284","1","1","50","14.8995071883738"
"2002/2/15 10:50","11","94.1666666666667","128.666666666667","0","22.5","28.405240097245","1.17004310167479","1","1","25","20.3391899367063"
"2002/2/15 11:00","11.1","94","131.5","0","22.5","28.4309546368856","1.17624872853278","1","1","25","16.8136338285811"
"2002/2/15 11:10","11.1666666666667","93.8333333333333","134.333333333333","0","22.5","28.44993400519","1.18388979087742","1","1","60","30.5040866006601"
"2002/2/15 11:20","11.2333333333333","93.6666666666667","137.166666666667","0","22.5","28.4875633564947","1.19185416777879","1","1","60","18.334236167749"
"2002/2/15 11:30","11.3","93.5","140","0","22.5","28.5240589357003","1.19913651578338","1","1","40","15.5570533192634"
"2002/2/15 11:40","11.3666666666667","93.3333333333333","140.333333333333","0","22.5","28.550389884719","1.20488993811502","1","1","40","14.0639861131046"
"2002/2/15 11:50","11.4333333333333","93.1666666666667","140.666666666667","0","22.5","28.5653746952962","1.21234167285402","1","1","30","15.2979831976278"
"2002/2/15 12:00","11.5","93","141","0","22.5","28.5847425604453","1.21152034937816","1","1","30","14.2595194431823"
"2002/2/15 12:10","11.5666666666667","92.6666666666667","141.333333333333","0","22.5","28.5599699663036","1.22017386076765","1","1","30","16.3947221492342"
"2002/2/15 12:20","11.6333333333333","92.3333333333333","141.666666666667","0","22.5","28.5778846254563","1.21473346614107","1","1","30","13.3980413877004"
"2002/2/15 12:30","11.7","92","142","0","22.5","28.5205586504983","1.21690835930599","1","1","40","17.3219157214319"
"2002/2/15 12:40","11.7666666666667","91.6666666666667","139.833333333333","0","22.5","28.4989571711419","1.22040120091484","1","1","40","15.5227511468529"
"2002/2/15 12:50","11.8333333333333","91.3333333333333","137.666666666667","0","22.5","28.4901956381376","1.22947011144359","1","1","55","17.2300548771811"
"2002/2/15 13:00","11.9","91","135.5","0","22.5","28.5323988637589","1.23446742516158","1","1","55","15.2107425152715"
"2002/2/15 13:10","11.9666666666667","90.6666666666667","133.333333333333","0","22.5","28.5539065783522","1.24061443104374","1","1","30","14.1589842695588"
"2002/2/15 13:20","12.0333333333333","90.3333333333333","131.166666666667","0","22.5","28.5787122042561","0.995555913452496","1","1","30","53.2042621336938"
"2002/2/15 13:30","12.1","90","129","0","22.5","27.5124676920316","1.18893229871085","1","1","25","36.4164370290355"
"2002/2/15 13:40","12.1666666666667","89.6666666666667","124.5","0","22.5","26.314889959302","1.05062977037254","1","1","25","3.55039178859615"
"2002/2/15 13:50","12.2333333333333","89.3333333333333","120","0","22.5","27.9757000027832","1.14991733535739","1","1","40","8.34656880753676"
"2002/2/15 14:00","12.3","89","115.5","0","22.5","28.3693131124559","1.18122962065643","1","1","40","10.2745637024074"
"2002/2/15 14:10","12.2166666666667","89.3333333333333","111","0","22.5","28.5462753128549","1.21101188511449","1","1","40","13.4298447442823"
"2002/2/15 14:20","12.1333333333333","89.6666666666667","106.5","0","22.5","28.6105019366272","1.2140666598044","1","1","40","9.44862316599494"
"2002/2/15 14:30","12.05","90","102","0","22.5","28.6158327035281","1.2165572293545","1","1","25","11.8828741799066"
"2002/2/15 14:40","11.9666666666667","90.3333333333333","95.8333333333333","0","22.5","28.6268013421847","1.22724892115927","1","1","25","12.3511792800746"
"2002/2/15 14:50","11.8833333333333","90.6666666666667","89.6666666666667","0","22.5","28.6836394351858","1.2327195594302","1","1","25","9.24212572695706"
"2002/2/15 15:00","11.8","91","83.5","0","22.5","28.7078833099312","0.96527243274521","1","1","25","36.8986609783483"
"2002/2/15 15:10","11.7166666666667","91.3333333333333","77.3333333333333","0","22.5","27.520131946536","1.15381930076108","1","1","50","39.0747771805224"
