1,"5.iw.mullion.light.random.shanghai"
"2002/2/15 15:20","11.6333333333333","91.6666666666667","71.1666666666667","0","22.5","26.1704209015993","1.02199016826282","1","1","50","5.40659131819776"
"2002/2/15 15:30","11.55","92","65","0","22.5","27.9537774188572","1.11801000792885","1","1","65","13.5100002718429"
"2002/2/15 15:40","11.4666666666667","92.3333333333333","58.3333333333333","0","22.5","28.2945787805009","1.14851331025829","1","1","65","14.7403920600888"
"2002/2/15 15:50","11.3833333333333","92.6666666666667","51.6666666666667","0","22.5","28.4054959688602","1.18404260484532","1","1","55","11.5994649817446"
"2002/2/15 16:00","11.3","93","45","0","22.5","28.490950430674","1.18851580785997","1","1","55","7.82701425967594"
"2002/2/15 16:10","11.2166666666667","93.3333333333333","38.3333333333333","0","22.5","28.6024362186145","1.19772939155311","1","1","25","10.1847065680977"
"2002/2/15 16:20","11.1333333333333","93.6666666666667","31.6666666666667","0","22.5","28.6660803899397","1.20129971156371","1","1","25","10.425572182328"
"2002/2/15 16:30","11.05","94","25","0","22.5","28.6733895721772","0.969556219386094","1","1","65","70.8570129803637"
"2002/2/15 16:40","10.9666666666667","94.3333333333333","21.1666666666667","0","22.5","27.5471326875309","1.18735784811859","1","1","65","25.1729748438788"
"2002/2/15 16:50","10.8833333333333","94.6666666666667","17.3333333333333","0","22.5","26.6136650353311","1.05155567129896","1","1","50","0"
"2002/2/15 17:00","10.8","95","13.5","0","22.5","28.3199842655279","1.14817945700467","1","1","50","1.91386766034543"
"2002/2/15 17:10","10.7833333333333","95.1666666666667","9.66666666666667","0","22.5","28.5948780023233","1.1588064406394","1","1","30","6.42534006019009"
"2002/2/15 17:20","10.7666666666667","95.3333333333333","5.83333333333333","0","22.5","28.6732572931507","1.16196835007031","1","1","30","13.1431095131619"
"2002/2/15 17:30","10.75","95.5","2","0","22.5","28.5768146376854","1.14742629706615","1","1","65","16.5554661518471"
"2002/2/15 17:40","10.7333333333333","95.6666666666667","0","0","22.5","28.4197168065561","1.18501080420464","1","1","65","15.117643474573"
"2002/2/15 17:50","10.7166666666667","95.8333333333333","0","0","22.5","28.3723018943783","1.16996755858822","1","1","55","9.17121038603835"
"2002/2/15 18:00","10.7","96","0","0","22.5","28.3132717188243","1.15747409285558","1","1","55","13.6320618557132"
"2002/2/15 18:10","10.7","96","0","0","22.5","28.2341116571091","1.16388080282115","1","1","35","17.3192142176337"
"2002/2/15 18:20","10.7","96","0","0","22.5","28.2272224649729","1.16253675231058","1","1","35","13.3618344983093"
"2002/2/15 18:30","10.7","96","0","0","22.5","28.1911520629009","1.15550397984158","1","1","65","17.4184264983182"
"2002/2/15 18:40","10.7","96","0","0","22.5","28.1330990865088","1.15644589512777","1","1","65","19.6533762130472"
"2002/2/15 18:50","10.7","96","0","0","22.5","28.1118637335637","1.15399664582634","1","1","65","17.6683047555389"
"2002/2/15 19:00","10.7","96","0","0","22.5","28.0812254870969","1.14890988297068","1","1","65","19.0674389139166"
"2002/2/15 19:10","10.6833333333333","95.8333333333333","0","0","22.5","28.0329327051705","1.14887997690857","1","1","25","18.0355570758509"
"2002/2/15 19:20","10.6666666666667","95.6666666666667","0","0","22.5","28.009002996305","1.14358229105825","1","1","25","16.304652323968"
"2002/2/15 19:30","10.65","95.5","0","0","22.5","27.959230760276","1.12536045871959","1","1","55","25.058157070446"
"2002/2/15 19:40","10.6333333333333","95.3333333333333","0","0","22.5","27.874692731511","1.11812642783615","1","1","55","34.3896508551198"
"2002/2/15 19:50","10.6166666666667","95.1666666666667","0","0","22.5","27.8296159159617","1.11484220557622","0","1","20","31.0253350615543"
"2002/2/15 20:00","10.6","95","0","0","22.5","27.7684972817386","1.10863920452039","0","1","20","31.3616957499731"
"2002/2/15 20:10","10.5833333333333","95.1666666666667","0","0","19","27.7277675316913","1.1047785150456","0","1","35","31.8882897856152"
"2002/2/15 20:20","10.5666666666667","95.3333333333333","0","0","19","27.7011760968724","1.10269631772121","0","1","35","31.867956801999"
"2002/2/15 20:30","10.55","95.5","0","0","19","27.6813316293862","1.1003390803035","0","1","20","31.954032582542"
"2002/2/15 20:40","10.5333333333333","95.6666666666667","0","0","19","27.6661014476022","1.10947578224269","0","1","20","31.4541922682505"
"2002/2/15 20:50","10.5166666666667","95.8333333333333","0","0","19","27.6788418283998","1.11190550272936","0","1","25","29.3310046793178"
"2002/2/15 21:00","10.5","96","0","0","19","27.6742873194182","1.10987271671187","0","1","25","28.9490771813166"
"2002/2/15 21:10","10.4833333333333","96","0","0","19","27.6987376119287","1.11195278374653","0","1","25","28.3503557650747"
"2002/2/15 21:20","10.4666666666667","96","0","0","19","27.6918655333766","1.11131525810475","0","1","25","27.765479118565"
"2002/2/15 21:30","10.45","96","0","0","19","27.7071704803109","1.11141300813224","0","1","25","25.8491646601626"
"2002/2/15 21:40","10.4333333333333","96","0","0","19","27.6925852690185","1.10786613159837","0","1","25","24.578716605624"
"2002/2/15 21:50","10.4166666666667","96","0","0","19","27.6713808620869","1.10420005803767","0","1","45","25.9876595988293"
"2002/2/15 22:00","10.4","96","0","0","19","27.6489626741896","1.10100621573325","0","1","45","26.2491484420383"
"2002/2/15 22:10","10.3833333333333","96.1666666666667","0","0","19","27.6266108345273","1.06009273089149","0","1","65","43.5521886624153"
"2002/2/15 22:20","10.3666666666667","96.3333333333333","0","0","19","27.6237301100472","1.06582082826837","0","1","65","52.8232275524892"
"2002/2/15 22:30","10.35","96.5","0","0","19","27.5825058828574","1.05460060353032","0","1","50","36.6396164329475"
"2002/2/15 22:40","10.3333333333333","96.6666666666667","0","0","19","27.5395206305141","1.04939005285294","0","1","50","33.6570241657897"
"2002/2/15 22:50","10.3166666666667","96.8333333333333","0","0","19","27.498678044846","1.04499170292188","0","1","25","37.5155298517145"
"2002/2/15 23:00","10.3","97","0","0","19","27.4677165548002","1.04077265025265","0","1","25","37.4696936675634"
"2002/2/15 23:10","10.2833333333333","96.6666666666667","0","0","19","27.4465571988531","1.03674043801927","0","1","25","37.1642257933051"
"2002/2/15 23:20","10.2666666666667","96.3333333333333","0","0","19","27.4262909555342","1.03101419883392","0","1","25","35.5957333601521"
"2002/2/15 23:30","10.25","96","0","0","19","27.3972593650406","1.02115391261218","0","1","25","33.782326583551"
"2002/2/15 23:40","10.2333333333333","95.6666666666667","0","0","19","27.3551552350954","1.01506588039986","0","1","25","30.5726087249162"
"2002/2/15 23:50","10.2166666666667","95.3333333333333","0","0","19","27.3213777732619","1.00288532002088","0","1","25","28.4218719062616"
"2002/2/16 0:00","10.2","95","0","0","19","27.259818425519","0.988388111187058","0","1","25","26.4820670868672"
"2002/2/16 0:10","10.1666666666667","94.8333333333333","0","0","19","27.2013102729983","0.971581114138075","0","1","40","24.6772895051767"
"2002/2/16 0:20","10.1333333333333","94.6666666666667","0","0","19","27.1297188364618","0.964222487752861","0","1","40","23.0169497699419"
"2002/2/16 0:30","10.1","94.5","0","0","19","27.1160793420427","0.966675883722248","0","1","60","50.7456491380749"
"2002/2/16 0:40","10.0666666666667","94.3333333333333","0","0","19","27.0693242139417","1.00957769287503","0","1","60","54.1315668096783"
"2002/2/16 0:50","10.0333333333333","94.1666666666667","0","0","19","27.253944434993","0.968181987199783","0","1","60","0"
"2002/2/16 1:00","10","94","0","0","19","27.2476506856886","0.921159337150941","0","1","60","0"
"2002/2/16 1:10","9.98333333333333","93.6666666666667","0","0","19","27.1301905142031","0.995682715983551","0","1","50","68.0172955763825"
"2002/2/16 1:20","9.96666666666667","93.3333333333333","0","0","19","27.2078615430221","1.00577418304034","0","1","50","36.4637300891264"
"2002/2/16 1:30","9.95","93","0","0","19","27.3378858619322","1.00334160069392","0","1","65","55.6116795742139"
"2002/2/16 1:40","9.93333333333333","92.6666666666667","0","0","19","27.3668679691124","1.00175277294413","0","1","65","63.6147029351038"
"2002/2/16 1:50","9.91666666666667","92.3333333333333","0","0","19","27.3577834099","0.999447531942141","0","1","50","41.7307848605998"
"2002/2/16 2:00","9.9","92","0","0","19","27.3280437088423","1.00795662881159","0","1","50","36.8998106016869"
"2002/2/16 2:10","9.68333333333333","92","0","0","19","27.379094493441","0.999415531053447","0","1","40","36.7730641554801"
"2002/2/16 2:20","9.46666666666667","92","0","0","19","27.3567353459113","1.0035918361733","0","1","40","40.3750442838887"
"2002/2/16 2:30","9.25","92","0","0","19","27.392036259847","0.995530873019299","0","1","50","37.7743691017285"
"2002/2/16 2:40","9.03333333333333","92","0","0","19","27.3529909070586","1.00088663887414","0","1","50","39.9078407688833"
"2002/2/16 2:50","8.81666666666667","92","0","0","19","27.3498900046037","1.00877221581631","0","1","50","38.8567202562723"
"2002/2/16 3:00","8.6","92","0","0","19","27.4059760222574","1.01429452634813","0","1","50","38.6216937965544"
"2002/2/16 3:10","8.4","91.8333333333333","0","0","19","27.4771971545142","1.01441830277856","0","1","25","32.3791710994346"
"2002/2/16 3:20","8.2","91.6666666666667","0","0","19","27.5190593307639","1.00344118375002","0","1","25","30.534697686204"
"2002/2/16 3:30","8","91.5","0","0","19","27.4602048751748","1.00478876481978","0","1","65","55.8573426803518"
"2002/2/16 3:40","7.8","91.3333333333333","0","0","19","27.420973958206","1.00560501248719","0","1","65","59.4405033236483"
"2002/2/16 3:50","7.6","91.1666666666667","0","0","19","27.4506957619234","0.997207516351604","0","1","40","34.2744399193842"
"2002/2/16 4:00","7.4","91","0","0","19","27.4083464176938","0.993055019128489","0","1","40","32.0224513848678"
"2002/2/16 4:10","7.18333333333333","90.8333333333333","0","0","19","27.3735222240839","0.994496152377634","0","1","55","39.6355768060921"
"2002/2/16 4:20","6.96666666666667","90.6666666666667","0","0","19","27.3753681709617","0.993649854166067","0","1","55","37.5543598233249"
"2002/2/16 4:30","6.75","90.5","0","0","19","27.38482792539","0.985193819719033","0","1","20","32.6289722236109"
"2002/2/16 4:40","6.53333333333333","90.3333333333333","0","0","19","27.3487708177616","0.981643851572292","0","1","20","33.6576017231524"
"2002/2/16 4:50","6.31666666666667","90.1666666666667","0","0","19","27.3217309219062","0.977549177872529","0","1","25","32.6118725610919"
"2002/2/16 5:00","6.1","90","0","0","19","27.2917843659058","0.971781078708106","0","1","25","30.8352278375667"
"2002/2/16 5:10","6.1","89.6666666666667","0","0","19","27.2609690270576","0.959577404144217","0","1","25","28.5432030231727"
"2002/2/16 5:20","6.1","89.3333333333333","0","0","19","27.189916813798","0.945710695778997","0","1","25","26.6358801116941"
"2002/2/16 5:30","6.1","89","0","0","19","27.1404647114612","0.933636398600522","0","1","50","34.4193508636303"
"2002/2/16 5:40","6.1","88.6666666666667","0","0","19","27.0563857332932","0.926674899005265","0","1","50","37.4519661575395"
"2002/2/16 5:50","6.1","88.3333333333333","0","0","19","26.992157285019","0.921694530002489","0","1","25","29.8958518742322"
"2002/2/16 6:00","6.1","88","0","0","19","26.9710388108064","0.913513439783409","0","1","25","25.4690804569799"
"2002/2/16 6:10","6.08333333333333","87.6666666666667","0","0","19","26.9527371189377","0.905922114487618","0","1","30","24.9294604615213"
"2002/2/16 6:20","6.06666666666667","87.3333333333333","0","0","19","26.9428954667785","0.894913229799251","0","1","30","23.6799131778669"
"2002/2/16 6:30","6.05","87","0","0","19","26.9093416223144","0.875596260878489","0","1","25","22.4753804386898"
"2002/2/16 6:40","6.03333333333333","86.6666666666667","3.5","0","19","26.8262807562963","0.862405263617684","0","1","25","21.3677710940883"
"2002/2/16 6:50","6.01666666666667","86.3333333333333","6","0","19","26.7767164318828","0.853690522659424","0","1","45","27.1587957839712"
"2002/2/16 7:00","6","86","8.5","0","19","26.7178313286898","0.848640543638285","0","1","45","29.3825414990321"
"2002/2/16 7:10","6","85.5","11","0","22.5","26.6769837896142","0.838015115848561","0","1","30","23.6721825245496"
"2002/2/16 7:20","6","85","13.5","0","22.5","26.6278702252544","0.819453537879081","1","1","30","20.3917840463301"
"2002/2/16 7:30","6","84.5","16","0","22.5","26.5434347619568","0.818251525031037","1","1","65","49.3507874499758"
"2002/2/16 7:40","6","84","40.3333333333333","20.6666666666667","22.5","26.4826843143575","0.873706107905816","1","1","65","58.9716513662956"
"2002/2/16 7:50","6","83.5","64.6666666666667","41.3333333333333","22.5","26.6608456818751","0.900484411968574","1","1","40","33.5907510417934"
"2002/2/16 8:00","6","83","89","62","22.5","26.931143550858","0.921459172108846","1","1","40","28.9233706938891"
"2002/2/16 8:10","6.03333333333333","82","113.333333333333","82.6666666666667","22.5","27.0741970092708","0.944026096087378","1","1","55","36.6793396783026"
"2002/2/16 8:20","6.06666666666667","81","137.666666666667","103.333333333333","22.5","27.1671843950125","0.988594963010583","1","1","55","29.6554590532136"
"2002/2/16 8:30","6.1","80","162","124","22.5","27.428616165726","1.00651164723034","1","1","55","20.7368633787427"
"2002/2/16 8:40","6.13333333333333","79","172.166666666667","176.333333333333","22.5","27.7110893462609","1.03731574537717","1","1","55","24.6838258228574"
"2002/2/16 8:50","6.16666666666667","78","182.333333333333","228.666666666667","22.5","27.8392768995271","1.05377462360854","1","1","65","33.1709599596376"
"2002/2/16 9:00","6.2","77","192.5","281","22.5","27.8634948014206","1.08149345111555","1","1","65","21.4477231635984"
"2002/2/16 9:10","6.23333333333333","76","202.666666666667","333.333333333333","22.5","28.0005311860354","1.09669870960844","1","1","60","14.5608217785144"
"2002/2/16 9:20","6.26666666666667","75","212.833333333333","385.666666666667","22.5","28.0993284569091","1.11743301480037","1","1","60","18.6590598313575"
"2002/2/16 9:30","6.3","74","223","438","22.5","28.1740162845742","1.13166414071106","1","1","60","16.2227703040322"
"2002/2/16 9:40","6.33333333333333","73","223.666666666667","468","22.5","28.2673212040786","1.14938966923052","1","1","60","16.4957262050604"
"2002/2/16 9:50","6.36666666666667","72","224.333333333333","498","22.5","28.3216100278494","1.16264128750737","1","1","25","14.8447994931113"
"2002/2/16 10:00","6.4","71","225","528","22.5","28.3470399551045","1.17619215593532","1","1","25","14.8680843560807"
"2002/2/16 10:10","6.43333333333333","70","225.666666666667","558","22.5","28.3827899238941","1.18710566703963","1","1","25","13.6943249274918"
"2002/2/16 10:20","6.46666666666667","69","226.333333333333","588","22.5","28.4102180982567","1.19897986446421","1","1","25","14.748498465142"
"2002/2/16 10:30","6.5","68","227","618","22.5","28.4534218592856","1.20970686575107","1","1","20","13.534950528831"
"2002/2/16 10:40","6.53333333333333","67","214.833333333333","643.166666666667","22.5","28.511348718103","1.21644004537098","1","1","20","12.4799280970095"
"2002/2/16 10:50","6.56666666666667","66","202.666666666667","668.333333333333","22.5","28.5076825000713","1.11782429787361","1","1","65","63.1694338960747"
"2002/2/16 11:00","6.6","65","190.5","693.5","22.5","27.948888847786","1.21669256943243","1","1","65","20.6381282661696"
"2002/2/16 11:10","6.56666666666667","65","178.333333333333","718.666666666667","22.5","27.3835048228907","1.15302685354328","1","1","35","4.39481743064435"
"2002/2/16 11:20","6.53333333333333","65","166.166666666667","743.833333333333","22.5","28.1219981395372","1.18506563704637","1","1","35","6.33167028546472"
"2002/2/16 11:30","6.5","65","154","769","22.5","28.3954934994015","1.20327068311896","1","1","25","10.2396431789639"
"2002/2/16 11:40","6.46666666666667","65","184.5","714.5","22.5","28.4971274957073","1.22128265355124","1","1","25","13.9590197016105"
"2002/2/16 11:50","6.43333333333333","65","215","660","22.5","28.524912639053","1.23514668004859","1","1","50","13.1041623659542"
"2002/2/16 12:00","6.4","65","245.5","605.5","22.5","28.5763062702102","1.24570620364172","1","1","50","11.2751509173295"
"2002/2/16 12:10","6.36666666666667","65","276","551","22.5","28.6297893595987","1.25409459055241","1","1","45","11.4640111253223"
"2002/2/16 12:20","6.33333333333333","65","306.5","496.5","22.5","28.6689088825019","1.25651232145638","1","1","45","11.5332193915293"
"2002/2/16 12:30","6.3","65","337","442","22.5","28.6623438228624","1.05185117599862","1","1","65","51.4839755319788"
"2002/2/16 12:40","6.26666666666667","65","333.333333333333","405.333333333333","22.5","28.4253092550244","1.27961733248727","1","1","64.9999999999999","14.5719739164818"
"2002/2/16 12:50","6.23333333333333","65","329.666666666667","368.666666666667","22.5","28.1951952851273","1.22153186020454","1","1","20","8.4619944337822"
"2002/2/16 13:00","6.2","65","326","332","22.5","28.4953991951325","1.23986682707622","1","1","20","11.197301423084"
"2002/2/16 13:10","6.16666666666667","65","322.333333333333","295.333333333333","22.5","28.6040338207158","1.25405380072864","1","1","45","14.4681433768134"
"2002/2/16 13:20","6.13333333333333","65","318.666666666667","258.666666666667","22.5","28.620760208031","1.26581990478069","1","1","45","13.6101246668495"
"2002/2/16 13:30","6.1","65","315","222","22.5","28.6524826481804","1.15945122681932","1","1","65","64.180673096781"
"2002/2/16 13:40","6.06666666666667","65","307.833333333333","213.333333333333","22.5","28.0422480052685","1.27715923005882","1","1","65","16.4268666523331"
"2002/2/16 13:50","6.03333333333333","65","300.666666666667","204.666666666667","22.5","27.635911192284","1.20290570556535","1","1","55.0000000000002","2.9789343357646"
"2002/2/16 14:00","6","65","293.5","196","22.5","28.3784231601014","1.23527773623867","1","1","55","8.63883312731155"
"2002/2/16 14:10","5.9","64.8333333333333","286.333333333333","187.333333333333","22.5","28.6822343294959","1.25163454925926","1","1","25","7.27422684242482"
"2002/2/16 14:20","5.8","64.6666666666667","279.166666666667","178.666666666667","22.5","28.764221091043","1.26995598176753","1","1","25","14.0446114382443"
"2002/2/16 14:30","5.7","64.5","272","170","22.5","28.7795479860775","1.27725528363013","1","1","60","10.8583555135588"
"2002/2/16 14:40","5.6","64.3333333333333","261.5","152.5","22.5","28.8134686880364","1.28084762108286","1","1","60","10.6971265425681"
"2002/2/16 14:50","5.5","64.1666666666667","251","135","22.5","28.8477684498613","1.27933675309932","1","1","25","11.1030822778166"
"2002/2/16 15:00","5.4","64","240.5","117.5","22.5","28.8386164134181","1.28225662199676","1","1","25","12.7292191719727"
"2002/2/16 15:10","5.31666666666667","63.6666666666667","230","100","22.5","28.8518562386804","1.28524720007971","1","1","55","11.5788497128779"
"2002/2/16 15:20","5.23333333333333","63.3333333333333","219.5","82.5","22.5","28.8700897074589","1.1628975727988","1","1","55","58.1057558455944"
"2002/2/16 15:30","5.15","63","209","65","22.5","28.2077169155256","1.26412379237033","1","1","65","20.0918747093471"
"2002/2/16 15:40","5.06666666666667","62.6666666666667","189.166666666667","55.8333333333333","22.5","27.5935044801205","1.16698249183163","1","1","65","6.89031996470611"
"2002/2/16 15:50","4.98333333333333","62.3333333333333","169.333333333333","46.6666666666667","22.5","28.2270668945015","1.20579050056184","1","1","60","14.6337724145431"
"2002/2/16 16:00","4.9","62","149.5","37.5","22.5","28.51854198785","1.22282065579842","1","1","60","10.4780751212156"
"2002/2/16 16:10","4.8","62","129.666666666667","28.3333333333333","22.5","28.6649337228616","1.23380341522073","1","1","55","14.3938970290744"
"2002/2/16 16:20","4.7","62","109.833333333333","19.1666666666667","22.5","28.7048635476866","1.22362664435601","1","1","55","13.3867769839099"
"2002/2/16 16:30","4.6","62","90","10","22.5","28.6568302974298","1.21720616041478","1","1","50","17.8840473251933"
"2002/2/16 16:40","4.5","62","76.1666666666667","8.33333333333333","22.5","28.6202194661052","1.22022507869321","1","1","50","17.2393451248695"
"2002/2/16 16:50","4.4","62","62.3333333333333","6.66666666666667","22.5","28.6333143418506","1.21953089750894","1","1","60","17.1566621396521"
"2002/2/16 17:00","4.3","62","48.5","5","22.5","28.6597910357727","1.21666965481827","1","1","60","18.1324356137479"
"2002/2/16 17:10","4.13333333333333","62.5","34.6666666666667","3.33333333333333","22.5","28.6655913632978","1.2134883345428","1","1","55","16.7848764650186"
"2002/2/16 17:20","3.96666666666667","63","20.8333333333333","1.66666666666667","22.5","28.6569674921095","1.06029577987588","1","1","55","67.8327539616012"
"2002/2/16 17:30","3.8","63.5","7","0","22.5","27.6110394612464","1.12791555199163","1","1","45","44.4302191295609"
"2002/2/16 17:40","3.63333333333333","64","0","0","22.5","26.6491077211406","1.04035351022359","1","1","45","13.0861118669604"
"2002/2/16 17:50","3.46666666666667","64.5","0","0","22.5","27.5995158719589","1.10420537760667","1","1","65","26.641104938677"
"2002/2/16 18:00","3.3","65","0","0","22.5","27.891503536054","1.09890896743323","1","1","65","19.5603316194301"
"2002/2/16 18:10","3.15","66","0","0","22.5","27.9390201315911","1.12621902300107","1","1","30","25.6320030444475"
"2002/2/16 18:20","3","67","0","0","22.5","27.9808425527678","1.10456469975174","1","1","30","24.6720021433253"
"2002/2/16 18:30","2.85","68","0","0","22.5","27.9208960414611","1.09932798655155","1","1","50","26.3056316553172"
"2002/2/16 18:40","2.7","69","0","0","22.5","27.8210515419021","1.09077129934114","1","1","50","25.782377545262"
"2002/2/16 18:50","2.55","70","0","0","22.5","27.7692542485121","1.08891373672998","1","1","30","25.7727828558593"
"2002/2/16 19:00","2.4","71","0","0","22.5","27.7571980412439","1.08766338122437","1","1","30","24.8341786991192"
"2002/2/16 19:10","2.4","71","0","0","22.5","27.7670940020027","1.07503685487818","1","1","30","24.5358861290697"
"2002/2/16 19:20","2.4","71","0","0","22.5","27.7069550212368","1.06203543069619","0","1","30","27.8954359376689"
"2002/2/16 19:30","2.4","71","0","0","22.5","27.6193252942105","1.05320184389157","0","1","50","29.3433819260665"
"2002/2/16 19:40","2.4","71","0","0","22.5","27.5413701708909","1.04753179482605","1","1","50","29.1560477393473"
"2002/2/16 19:50","2.4","71","0","0","22.5","27.4973642947958","1.03911274176797","0","1","30","28.5861151777207"
"2002/2/16 20:00","2.4","71","0","0","22.5","27.4557956386261","1.03788429776534","0","1","30","28.9229648475384"
"2002/2/16 20:10","2.4","70.8333333333333","0","0","19","27.4650650303607","1.0328054640615","1","1","55","32.3429710656953"
"2002/2/16 20:20","2.4","70.6666666666667","0","0","19","27.4478988165322","1.02575049606858","0","1","55","33.689526235933"
"2002/2/16 20:30","2.4","70.5","0","0","19","27.4156010992783","1.02062286161532","0","1","25","30.5265708232921"
"2002/2/16 20:40","2.4","70.3333333333333","0","0","19","27.3843100954689","1.01581124789491","0","1","25","28.9330296843153"
"2002/2/16 20:50","2.4","70.1666666666667","0","0","19","27.357975204867","1.01260424209684","0","1","25","28.6362360270708"
"2002/2/16 21:00","2.4","70","0","0","19","27.375476591687","1.0069720630863","0","1","25","26.6317348825477"
"2002/2/16 21:10","2.41666666666667","70.1666666666667","0","0","19","27.3401034553047","0.997175191047947","0","1","40","26.5116473507295"
"2002/2/16 21:20","2.43333333333333","70.3333333333333","0","0","19","27.2921148928774","0.987512899567921","0","1","40","26.0221352606248"
"2002/2/16 21:30","2.45","70.5","0","0","19","27.2400639752018","0.977941343597911","0","1","25","25.1984908048551"
"2002/2/16 21:40","2.46666666666667","70.6666666666667","0","0","19","27.1840195508663","0.967684920549734","0","1","25","24.5122037947586"
"2002/2/16 21:50","2.48333333333333","70.8333333333333","0","0","19","27.1256716115482","0.955231130901402","0","1","40","23.2946065469059"
"2002/2/16 22:00","2.5","71","0","0","19","27.0656301197025","0.940830746154184","0","1","40","21.7964732902744"
"2002/2/16 22:10","2.5","71.3333333333333","0","0","19","27.0024442536239","0.872412332874205","0","1","25","22.5473198327705"
"2002/2/16 22:20","2.5","71.6666666666667","0","0","19","26.9140645470128","0.839251205825231","0","1","25","21.4028496910355"
"2002/2/16 22:30","2.5","72","0","0","19","26.6926698404327","0.807275232507416","0","1","25","18.9712201798104"
"2002/2/16 22:40","2.5","72.3333333333333","0","0","19","26.5047716360962","0.777283426784669","0","1","25","17.933290376748"
"2002/2/16 22:50","2.5","72.6666666666667","0","0","19","26.3718329471636","0.770086306343135","0","1","60","46.3778781496436"
"2002/2/16 23:00","2.5","73","0","0","19","26.2813054654944","0.784874004381901","0","1","60","63.1828484136025"
"2002/2/16 23:10","2.51666666666667","73","0","0","19","26.2598533137945","0.811114867253171","0","1","60","66.6183903273909"
"2002/2/16 23:20","2.53333333333333","73","0","0","19","26.3459925973529","0.835855139502559","0","1","60","52.2170085252346"
"2002/2/16 23:30","2.55","73","0","0","19","26.4857072487584","0.844438818979939","0","1","30","37.4645383200033"
"2002/2/16 23:40","2.56666666666667","73","0","0","19","26.6136198129249","0.84853379304853","0","1","30","33.5349496118141"
"2002/2/16 23:50","2.58333333333333","73","0","0","19","26.7011774419021","0.856291372614276","0","1","65","53.3592017159975"
"2002/2/17 0:00","2.6","73","0","0","19","26.774016291738","0.860341349122017","0","1","65","43.185136549902"
"2002/2/17 0:10","2.6","73.1666666666667","0","0","19","26.8329302100827","0.862330115155043","0","1","30","36.8589997681224"
"2002/2/17 0:20","2.6","73.3333333333333","0","0","19","26.8689121943697","0.862354747048517","0","1","30","34.3620987195096"
"2002/2/17 0:30","2.6","73.5","0","0","19","26.8910095761036","0.867511045228317","0","1","20","35.9082812213782"
"2002/2/17 0:40","2.6","73.6666666666667","0","0","19","26.9455303400069","0.863380585466312","0","1","20","33.5953684163366"
"2002/2/17 0:50","2.6","73.8333333333333","0","0","19","26.9511627143411","0.86652861673484","0","1","25","35.394428347912"
"2002/2/17 1:00","2.6","74","0","0","19","26.9884409678219","0.863239679784714","0","1","25","32.9330838326734"
"2002/2/17 1:10","2.61666666666667","74.3333333333333","0","0","19","26.9924088765727","0.864877903825633","0","1","25","32.4828033823251"
"2002/2/17 1:20","2.63333333333333","74.6666666666667","0","0","19","27.0228682850111","0.865304605596088","0","1","25","30.0923677709853"
"2002/2/17 1:30","2.65","75","0","0","19","27.052158368762","0.865310829973449","0","1","25","29.0379360024506"
"2002/2/17 1:40","2.66666666666667","75.3333333333333","0","0","19","27.0847806251588","0.855749741449947","0","1","25","27.7618104518801"
"2002/2/17 1:50","2.68333333333333","75.6666666666667","0","0","19","27.037622709206","0.836585636182225","0","1","25","26.6418029241028"
"2002/2/17 2:00","2.7","76","0","0","19","26.9567479846446","0.816406814205296","0","1","25","25.166182365325"
"2002/2/17 2:10","2.63333333333333","76.6666666666667","0","0","19","26.8673020578432","0.805636480485829","0","1","35","23.9816604082246"
"2002/2/17 2:20","2.56666666666667","77.3333333333333","0","0","19","26.8342989010418","0.788669387333909","0","1","35","22.8856358803751"
"2002/2/17 2:30","2.5","78","0","0","19","26.7573628434759","0.770947475234313","0","1","45","26.5576473847441"
"2002/2/17 2:40","2.43333333333333","78.6666666666667","0","0","19","26.6802286291561","0.753661414627794","0","1","45","27.8095624034216"
"2002/2/17 2:50","2.36666666666667","79.3333333333333","0","0","19","26.5865171056404","0.733092228288712","0","1","25","23.263538459006"
"2002/2/17 3:00","2.3","80","0","0","19","26.4816767046009","0.715304999642573","0","1","25","20.6931221927895"
"2002/2/17 3:10","2.23333333333333","81","0","0","19","26.4070174366252","0.695596860309302","0","1","25","20.2501562258636"
"2002/2/17 3:20","2.16666666666667","82","0","0","19","26.3148012636161","0.659659330697715","0","1","25","21.05364061295"
"2002/2/17 3:30","2.1","83","0","0","19","26.1456660396879","0.653243163629679","0","1","50","33.3421060691525"
"2002/2/17 3:40","2.03333333333333","84","0","0","19","25.992862918896","0.654016629946196","0","1","50","39.7091936724252"
"2002/2/17 3:50","1.96666666666667","85","0","0","19","25.950128480195","0.653186414003858","0","1","25","29.974103600912"
"2002/2/17 4:00","1.9","86","0","0","19","25.9585448742684","0.645031576941532","0","1","25","24.2975935885948"
"2002/2/17 4:10","1.83333333333333","87","0","0","19","25.9564591065924","0.581834594614133","0","1","25","0"
"2002/2/17 4:20","1.76666666666667","88","0","0","19","25.8054565483911","0.525266069094047","0","1","25","0"
"2002/2/17 4:30","1.7","89","0","0","19","25.5347887049153","0.543174797277858","0","1","45","48.530654235963"
"2002/2/17 4:40","1.63333333333333","90","0","0","19","25.4103537065025","0.536733355321795","0","1","45","32.0162801131592"
"2002/2/17 4:50","1.56666666666667","91","0","0","19","25.3511553471624","0.571735346710417","0","1","60","52.6570198659898"
"2002/2/17 5:00","1.5","92","0","0","19","25.4774295032759","0.615860955227381","0","1","60","58.9944913720734"
"2002/2/17 5:10","1.5","92.1666666666667","0","0","19","25.7210906575591","0.581383985641252","0","1","60","0"
"2002/2/17 5:20","1.5","92.3333333333333","0","0","19","25.8194720197596","0.505725266481287","0","1","60","0"
"2002/2/17 5:30","1.5","92.5","0","0","19","25.5583855531889","0.583909373060607","0","1","40","70.3205923336035"
"2002/2/17 5:40","1.5","92.6666666666667","0","0","19","25.5873081274361","0.587514965040928","0","1","40","37.0169521956229"
"2002/2/17 5:50","1.5","92.8333333333333","0","0","19","25.7004540617312","0.586661781599672","0","1","25","31.1334420630688"
"2002/2/17 6:00","1.5","93","0","0","19","25.7427160667182","0.582086834241975","0","1","25","29.2459436597308"
"2002/2/17 6:10","1.5","93.1666666666667","0","0","19","25.7443391551213","0.593449724170689","0","1","65","57.1591785091116"
"2002/2/17 6:20","1.5","93.3333333333333","0","0","19","25.7725808203893","0.620919869587966","0","1","65","73.6095104920076"
"2002/2/17 6:30","1.5","93.5","0","0","19","25.877521446871","0.653863352556509","0","1","30","46.3631507116696"
"2002/2/17 6:40","1.5","93.6666666666667","3.66666666666667","0","19","26.0539149773479","0.660276801229132","0","1","30","34.8880795267829"
"2002/2/17 6:50","1.5","93.8333333333333","6.33333333333333","0","19","26.1989797871888","0.663875200516336","0","1","45","35.8022598145262"
"2002/2/17 7:00","1.5","94","9","0","19","26.2404334788519","0.658243917166723","0","1","45","32.9642648694044"
"2002/2/17 7:10","1.5","94.1666666666667","11.6666666666667","0","22.5","26.2489731104254","0.650186490941942","0","1","55","40.7943204336976"
"2002/2/17 7:20","1.5","94.3333333333333","14.3333333333333","0","22.5","26.205129262215","0.655593659233908","0","1","55","43.6890958265269"
"2002/2/17 7:30","1.5","94.5","17","0","22.5","26.2277636177399","0.653194208104714","1","1","40","35.3271372608315"
"2002/2/17 7:40","1.5","94.6666666666667","23.5","0","22.5","26.2176053640115","0.643059278710635","1","1","40","30.4307238175377"
"2002/2/17 7:50","1.5","94.8333333333333","30","0","22.5","26.187101634674","0.652156920496842","1","1","60","46.26109565218"
"2002/2/17 8:00","1.5","95","36.5","0","22.5","26.1954388828255","0.672486934030846","1","1","60","51.4971540490386"
"2002/2/17 8:10","1.66666666666667","94.1666666666667","43","0","22.5","26.2615317175462","0.683362776861193","1","1","25","38.9445781963641"
"2002/2/17 8:20","1.83333333333333","93.3333333333333","49.5","0","22.5","26.3493248120128","0.706541244226858","1","1","25","36.1331762792484"
"2002/2/17 8:30","2","92.5","56","0","22.5","26.529223119169","0.736289826769009","1","1","25","31.0900255134861"
"2002/2/17 8:40","2.16666666666667","91.6666666666667","62.6666666666667","0","22.5","26.8685886596773","0.766758073753052","1","1","25","28.3391137921378"
"2002/2/17 8:50","2.33333333333333","90.8333333333333","69.3333333333333","0","22.5","27.0874961723805","0.76458807153924","1","1","25","34.3047780464807"
"2002/2/17 9:00","2.5","90","76","0","22.5","27.0160279957973","0.772765508352592","1","1","25","30.2911196979092"
"2002/2/17 9:10","2.68333333333333","89","82.6666666666667","0","22.5","26.9978539068248","0.778849122708551","1","1","55","35.8534408722524"
"2002/2/17 9:20","2.86666666666667","88","89.3333333333333","0","22.5","27.012231431612","0.799046106891328","1","1","55","37.5407473258405"
"2002/2/17 9:30","3.05","87","96","0","22.5","27.1589905396936","0.817863377221904","1","1","50","28.4804604039392"
"2002/2/17 9:40","3.23333333333333","86","101","0","22.5","27.290178511095","0.827074561847399","1","1","50","25.3950894840946"
"2002/2/17 9:50","3.41666666666667","85","106","0","22.5","27.3302440093639","0.834722576803315","1","1","20","27.7630720345128"
"2002/2/17 10:00","3.6","84","111","0","22.5","27.3851530637971","0.846557012062045","1","1","20","26.0901334277994"
"2002/2/17 10:10","3.76666666666667","83.3333333333333","116","0","22.5","27.4223244565428","0.852428577834365","1","1","25","24.7692752584699"
"2002/2/17 10:20","3.93333333333333","82.6666666666667","121","0","22.5","27.4524350244917","0.849547592999446","1","1","25","24.3438286835168"
"2002/2/17 10:30","4.1","82","126","0","22.5","27.4200472890972","0.839830061494366","1","1","30","32.5252914300898"
"2002/2/17 10:40","4.26666666666667","81.3333333333333","128.833333333333","0","22.5","27.4078561232596","0.836945443168783","1","1","30","34.0607765285632"
"2002/2/17 10:50","4.43333333333333","80.6666666666667","131.666666666667","0","22.5","27.386900309553","0.844538806297724","1","1","55","60.4882130371508"
"2002/2/17 11:00","4.6","80","134.5","0","22.5","27.3927184320897","0.853112383156082","1","1","55","49.2726956118019"
"2002/2/17 11:10","4.63333333333333","79.8333333333333","137.333333333333","0","22.5","27.4310216580765","0.861019880075859","1","1","55","47.0037435157749"
"2002/2/17 11:20","4.66666666666667","79.6666666666667","140.166666666667","0","22.5","27.4663393254709","0.866237881940375","1","1","55","46.2801963354193"
"2002/2/17 11:30","4.7","79.5","143","0","22.5","27.4810705795468","0.872747648291449","1","1","35","40.5348836158352"
"2002/2/17 11:40","4.73333333333333","79.3333333333333","143.5","0","22.5","27.5085501950743","0.887800438522398","1","1","35","37.6229206077469"
"2002/2/17 11:50","4.76666666666667","79.1666666666667","144","0","22.5","27.536715125234","0.896076751129877","1","1","45","36.8736923749916"
"2002/2/17 12:00","4.8","79","144.5","0","22.5","27.575760057807","0.899817362799487","1","1","45","34.4565309231154"
"2002/2/17 12:10","4.81666666666667","78.8333333333333","145","0","22.5","27.587356151438","0.900316889111564","1","1","55","41.0929128810861"
"2002/2/17 12:20","4.83333333333333","78.6666666666667","145.5","0","22.5","27.569578906069","0.902900751986589","1","1","55","41.6112222312726"
"2002/2/17 12:30","4.85","78.5","146","0","22.5","27.5545019222544","0.908423881934123","1","1","40","35.7344405747381"
"2002/2/17 12:40","4.86666666666667","78.3333333333333","143.833333333333","0","22.5","27.5566555314994","0.907818638289528","1","1","40","32.2727511620365"
"2002/2/17 12:50","4.88333333333333","78.1666666666667","141.666666666667","0","22.5","27.540385614239","0.910742662362317","1","1","40","33.9369538952123"
"2002/2/17 13:00","4.9","78","139.5","0","22.5","27.540924201871","0.900151992012411","1","1","40","31.9733062337016"
"2002/2/17 13:10","4.93333333333333","77.8333333333333","137.333333333333","0","22.5","27.4515658213915","0.891400428320244","1","1","40","32.292547641137"
"2002/2/17 13:20","4.96666666666667","77.6666666666667","135.166666666667","0","22.5","27.3538683140763","0.725744563773246","1","1","40","31.2205451083783"
"2002/2/17 13:30","5","77.5","133","0","22.5","26.6900862575844","0.827916898031013","1","1","50","43.334137531448"
"2002/2/17 13:40","5.03333333333333","77.3333333333333","128.333333333333","0","22.5","25.9271095453254","0.793491588686419","1","1","50","33.7243195697777"
"2002/2/17 13:50","5.06666666666667","77.1666666666667","123.666666666667","0","22.5","27.088956771376","0.881051906570358","1","1","65","35.7923891641063"
"2002/2/17 14:00","5.1","77","119","0","22.5","27.4644108633241","0.906653163460276","1","1","65","39.6804002932555"
"2002/2/17 14:10","5.03333333333333","77.8333333333333","114.333333333333","0","22.5","27.6274049930343","0.927844545621391","1","1","35","32.7698206152841"
"2002/2/17 14:20","4.96666666666667","78.6666666666667","109.666666666667","0","22.5","27.6744130750847","0.937814886591317","1","1","35","24.8044429657518"
"2002/2/17 14:30","4.9","79.5","105","0","22.5","27.7071189820094","0.929058242099771","1","1","35","26.8924075427568"
"2002/2/17 14:40","4.83333333333333","80.3333333333333","98.8333333333333","0","22.5","27.6321973814118","0.933964690010693","1","1","35","30.9755527410993"
"2002/2/17 14:50","4.76666666666667","81.1666666666667","92.6666666666667","0","22.5","27.6535442983449","0.940232681081202","1","1","25","27.5127780059751"
"2002/2/17 15:00","4.7","82","86.5","0","22.5","27.6570411632487","0.792502780924702","1","1","25","51.198505457952"
"2002/2/17 15:10","4.63333333333333","82.8333333333333","80.3333333333333","0","22.5","26.9996211335283","0.896971453382008","1","1","25","39.7830853969796"
"2002/2/17 15:20","4.56666666666667","83.6666666666667","74.1666666666667","0","22.5","26.2054896248399","0.818402545543231","1","1","25","26.9904663370021"
"2002/2/17 15:30","4.5","84.5","68","0","22.5","27.1669530390886","0.888260815969228","1","1","30","33.2127102235409"
"2002/2/17 15:40","4.43333333333333","85.3333333333333","61.1666666666667","0","22.5","27.4099507536676","0.908092685017496","1","1","30","26.068150235904"
"2002/2/17 15:50","4.36666666666667","86.1666666666667","54.3333333333333","0","22.5","27.5306765755342","0.927287025128265","1","1","65","48.8099116875441"
"2002/2/17 16:00","4.3","87","47.5","0","22.5","27.5608770518877","0.934897409777262","1","1","65","52.019736362846"
"2002/2/17 16:10","4.23333333333333","88","40.6666666666667","0","22.5","27.6339520615783","0.942875153490175","1","1","20","27.8115676390966"
"2002/2/17 16:20","4.16666666666667","89","33.8333333333333","0","22.5","27.6744106081302","0.797720347096423","1","1","20","56.5805575284744"
"2002/2/17 16:30","4.1","90","27","0","22.5","26.9862752507729","0.897462062131848","1","1","50","48.7010406179311"
"2002/2/17 16:40","4.03333333333333","91","22.8333333333333","0","22.5","26.2197929899829","0.811367532135214","1","1","50","36.6003260125257"
"2002/2/17 16:50","3.96666666666667","92","18.6666666666667","0","22.5","27.2202508587837","0.888970592716031","1","1","25","46.1197739326529"
"2002/2/17 17:00","3.9","93","14.5","0","22.5","27.4781846530369","0.90095228024103","1","1","25","35.8719318356982"
"2002/2/17 17:10","3.88333333333333","93","10.3333333333333","0","22.5","27.5678434317405","0.914805623674971","1","1","20","38.7047996453768"
"2002/2/17 17:20","3.86666666666667","93","6.16666666666667","0","22.5","27.567030902156","0.876401135975291","1","1","20","39.3226290060637"
"2002/2/17 17:30","3.85","93","2","0","22.5","27.3666446840039","0.843168909796869","1","1","45","41.2857708422391"
"2002/2/17 17:40","3.83333333333333","93","0","0","22.5","27.0986511818572","0.884429244216085","1","1","45","41.4843891727659"
"2002/2/17 17:50","3.81666666666667","93","0","0","22.5","27.0072944878974","0.883591158604355","1","1","55","49.5581740611405"
"2002/2/17 18:00","3.8","93","0","0","22.5","27.0734249744796","0.896444848606845","1","1","55","48.5416382111327"
"2002/2/17 18:10","3.8","93.1666666666667","0","0","22.5","27.1478299306944","0.691914313010443","1","1","55","0"
"2002/2/17 18:20","3.8","93.3333333333333","0","0","22.5","26.1101165338645","0.655300483663102","1","1","55","0"
"2002/2/17 18:30","3.8","93.5","0","0","22.5","24.6276895301915","0.628442059782235","1","1","25","78.2837860806291"
"2002/2/17 18:40","3.8","93.6666666666667","0","0","22.5","25.4031048115998","0.681563724474652","1","1","25","39.9287023701248"
"2002/2/17 18:50","3.8","93.8333333333333","0","0","22.5","25.7214504473999","0.727186825142537","1","1","55","52.5108837695459"
"2002/2/17 19:00","3.8","94","0","0","22.5","25.9385526157905","0.755768983621359","1","1","55","49.1733273881011"
"2002/2/17 19:10","3.78333333333333","94.1666666666667","0","0","22.5","26.1615862683529","0.78245826779961","1","1","35","38.6085357176889"
"2002/2/17 19:20","3.76666666666667","94.3333333333333","0","0","22.5","26.3418518079478","0.784663023112385","0","1","35","31.8710289075542"
"2002/2/17 19:30","3.75","94.5","0","0","22.5","26.3966851346049","0.774007211857779","1","1","25","39.1455191750415"
"2002/2/17 19:40","3.73333333333333","94.6666666666667","0","0","22.5","26.3830042626983","0.763035999309471","0","1","25","38.0070350650595"
"2002/2/17 19:50","3.71666666666667","94.8333333333333","0","0","22.5","26.3464563927734","0.747498001155687","1","1","35","36.2142595992407"
"2002/2/17 20:00","3.7","95","0","0","22.5","26.2821962478275","0.729255508620183","0","1","35","34.5199375687038"
"2002/2/17 20:10","3.66666666666667","95","0","0","19","26.2042371446313","0.708228202775881","1","1","30","32.8657568131478"
"2002/2/17 20:20","3.63333333333333","95","0","0","19","26.1087733150074","0.687202960263418","0","1","30","31.2926691006142"
"2002/2/17 20:30","3.6","95","0","0","19","26.0104571286853","0.663845687224593","0","1","25","29.7365570760625"
"2002/2/17 20:40","3.56666666666667","95","0","0","19","25.8764428759236","0.646942189668097","0","1","25","27.7641624479614"
"2002/2/17 20:50","3.53333333333333","95","0","0","19","25.765865756975","0.626414081419267","0","1","30","25.7852581559006"
"2002/2/17 21:00","3.5","95","0","0","19","25.6628667351065","0.60600909225741","0","1","30","23.9720534116571"
"2002/2/17 21:10","3.48333333333333","94.8333333333333","0","0","19","25.5595711947454","0.585232450643205","0","1","25","22.3357021687223"
"2002/2/17 21:20","3.46666666666667","94.6666666666667","0","0","19","25.4547527755083","0.564703268512287","0","1","25","20.8408177537254"
"2002/2/17 21:30","3.45","94.5","0","0","19","25.3528640169248","0.544537341962783","0","1","20","19.4656823678178"
"2002/2/17 21:40","3.43333333333333","94.3333333333333","0","0","19","25.2522168379873","0.527909097860872","0","1","20","18.1824731591406"
"2002/2/17 21:50","3.41666666666667","94.1666666666667","0","0","19","25.1744895387594","0.5263057409094","0","1","65","46.1659798277126"
"2002/2/17 22:00","3.4","94","0","0","19","25.0994124917471","0.542512122442644","0","1","65","62.4274713789709"
"2002/2/17 22:10","3.36666666666667","94","0","0","19","25.0867713993712","0.530597432618592","0","1","50","49.1504448302751"
"2002/2/17 22:20","3.33333333333333","94","0","0","19","25.1744135612297","0.536488494107688","0","1","50","45.617979227158"
"2002/2/17 22:30","3.3","94","0","0","19","25.2428586365416","0.541096848554942","0","1","55","53.9977478126213"
"2002/2/17 22:40","3.26666666666667","94","0","0","19","25.2791036337347","0.550654946035356","0","1","55","58.820334320236"
"2002/2/17 22:50","3.23333333333333","94","0","0","19","25.3274222086876","0.550894336629027","0","1","45","47.4678840031642"
"2002/2/17 23:00","3.2","94","0","0","19","25.3659711928173","0.541550025991817","0","1","45","40.8768091537108"
"2002/2/17 23:10","3.16666666666667","94.1666666666667","0","0","19","25.3685160995339","0.539707035975771","0","1","55","54.4218594295577"
"2002/2/17 23:20","3.13333333333333","94.3333333333333","0","0","19","25.3645771475222","0.545754732222153","0","1","55","59.480966262045"
"2002/2/17 23:30","3.1","94.5","0","0","19","25.3804878198584","0.543435105845426","0","1","30","47.7927402563736"
"2002/2/17 23:40","3.06666666666667","94.6666666666667","0","0","19","25.3931283827741","0.540462642171038","0","1","30","40.18320944373"
"2002/2/17 23:50","3.03333333333333","94.8333333333333","0","0","19","25.3968543786795","0.528902351325699","0","1","40","38.5747692916069"
"2002/2/18 0:00","3","95","0","0","19","25.3763386608369","0.51382398262519","0","1","40","35.9488934352631"
"2002/2/18 0:10","2.95","95.1666666666667","0","0","19","25.3332673123319","0.496597719693523","0","1","30","33.4670337549322"
"2002/2/18 0:20","2.9","95.3333333333333","0","0","19","25.2728981280678","0.477118173142128","0","1","30","31.2246034284416"
"2002/2/18 0:30","2.85","95.5","0","0","19","25.1939323638619","0.458621691925095","0","1","30","29.1232748285524"
"2002/2/18 0:40","2.8","95.6666666666667","0","0","19","25.1005073667894","0.436717089684915","0","1","30","27.3034778542821"
"2002/2/18 0:50","2.75","95.8333333333333","0","0","19","24.9984351344065","0.430222507674924","0","1","65","54.8878931603352"
"2002/2/18 1:00","2.7","96","0","0","19","24.9082724234696","0.444531992415391","0","1","65","71.0292955033991"
"2002/2/18 1:10","2.66666666666667","96","0","0","19","24.9272974000746","0.458145780770997","0","1","50","49.1120687885667"
"2002/2/18 1:20","2.63333333333333","96","0","0","19","24.9748147763322","0.459545055472877","0","1","50","37.4655225401828"
"2002/2/18 1:30","2.6","96","0","0","19","25.0102177587083","0.447216287683952","0","1","35","39.1042974862385"
"2002/2/18 1:40","2.56666666666667","96","0","0","19","25.022542736762","0.430530103800081","0","1","35","38.2986063108437"
"2002/2/18 1:50","2.53333333333333","96","0","0","19","24.9825134452468","0.410136618529142","0","1","45","44.9870348829999"
"2002/2/18 2:00","2.5","96","0","0","19","24.9106875624949","0.391917365001787","0","1","45","43.2622824583611"
"2002/2/18 2:10","2.45","96","0","0","19","24.8259527808847","0.390651094567887","0","1","65","65.6703968945266"
"2002/2/18 2:20","2.4","96","0","0","19","24.7707199340419","0.407808754132787","0","1","65","80.1935599370947"
"2002/2/18 2:30","2.35","96","0","0","19","24.7952146007415","0.418092956114254","0","1","35","53.9506488689615"
"2002/2/18 2:40","2.3","96","0","0","19","24.8393076714861","0.419931041295867","0","1","35","40.3496653472268"
"2002/2/18 2:50","2.25","96","0","0","19","24.8747708313072","0.411881542881654","0","1","40","40.2052514295086"
"2002/2/18 3:00","2.2","96","0","0","19","24.882562412573","0.40242907050059","0","1","40","37.5734186319178"
"2002/2/18 3:10","2.13333333333333","96","0","0","19","24.8786310342917","0.387700416401785","0","1","30","34.9582406107637"
"2002/2/18 3:20","2.06666666666667","96","0","0","19","24.8354758017251","0.377178252583923","0","1","30","32.6180882275218"
"2002/2/18 3:30","2","96","0","0","19","24.8190259171644","0.364860123651402","0","1","45","37.2981452323835"
"2002/2/18 3:40","1.93333333333333","96","0","0","19","24.7453522233833","0.34842086539224","0","1","45","38.4891654449268"
"2002/2/18 3:50","1.86666666666667","96","0","0","19","24.6542866745336","0.332726417630855","0","1","40","31.4275037331279"
"2002/2/18 4:00","1.8","96","0","0","19","24.5836860724122","0.315702600353708","0","1","40","27.2669401918875"
"2002/2/18 4:10","1.75","95.8333333333333","0","0","19","24.5127718443674","0.293324160764813","0","1","35","26.2454027218109"
"2002/2/18 4:20","1.7","95.6666666666667","0","0","19","24.4041037940102","0.268539243429401","0","1","35","24.7743118106577"
"2002/2/18 4:30","1.65","95.5","0","0","19","24.2874151890545","0.24651412626221","0","1","40","28.3956315868815"
