1,"5.iw.mullion.light.random.shanghai"
"2002/2/18 4:40","1.6","95.3333333333333","0","0","19","24.1716155057724","0.22818461249124","0","1","40","29.3623756088677"
"2002/2/18 4:50","1.55","95.1666666666667","0","0","19","24.0646370708275","0.2104655154142","0","1","25","24.2118978445544"
"2002/2/18 5:00","1.5","95","0","0","19","23.9773853924796","0.189774599204831","0","1","25","21.2344784513735"
"2002/2/18 5:10","1.51666666666667","95","0","0","19","23.8816076873515","0.176964058229132","0","1","40","27.4550694755826"
"2002/2/18 5:20","1.53333333333333","95","0","0","19","23.8119364761187","0.166367949162494","0","1","40","29.6063276817663"
"2002/2/18 5:30","1.55","95","0","0","19","23.7406857206804","0.151741064381358","0","1","20","23.7422592457375"
"2002/2/18 5:40","1.56666666666667","95","0","0","19","23.6741860913833","0.134646387992285","0","1","20","20.3625175131334"
"2002/2/18 5:50","1.58333333333333","95","0","0","19","23.6058967596646","0.116892697152671","0","1","25","19.947354150148"
"2002/2/18 6:00","1.6","95","0","0","19","23.533612307763","0.0990395315267073","0","1","25","18.9678763124935"
"2002/2/18 6:10","1.63333333333333","95.1666666666667","0","0","19","23.4583567915059","0.0859497128851334","0","1","35","20.8945069743681"
"2002/2/18 6:20","1.66666666666667","95.3333333333333","0","0","19","23.4071480119237","0.0724378625568963","0","1","35","21.7603876456014"
"2002/2/18 6:30","1.7","95.5","0","0","19","23.3408444184289","0.0735803214959328","0","1","55","47.5724256040664"
"2002/2/18 6:40","1.73333333333333","95.6666666666667","3.66666666666667","0","19","23.2986499731232","0.0944335354814461","0","1","55","63.1611445256385"
"2002/2/18 6:50","1.76666666666667","95.8333333333333","6.33333333333333","0","19","23.3180833897969","0.118266531289876","0","1","50","47.4938997254611"
"2002/2/18 7:00","1.8","96","9","0","19","23.4205463282734","0.136398244387066","0","1","50","42.7089696435621"
"2002/2/18 7:10","1.81666666666667","96","11.6666666666667","0","19","23.530761846304","0.167854274706181","0","1","20","35.578636461972"
"2002/2/18 7:20","1.83333333333333","96","14.3333333333333","0","19","23.7588258938603","0.172080594151192","0","1","20","29.8661475217128"
"2002/2/18 7:30","1.85","96","17","0","19","23.876088622492","0.168270351433551","0","1","25","28.2102985536008"
"2002/2/18 7:40","1.86666666666667","96","23.6666666666667","0","19","23.8838654783176","0.162390019870669","0","1","25","26.6944546733165"
"2002/2/18 7:50","1.88333333333333","96","30.3333333333333","0","19","23.8853657121742","0.169807907212133","0","1","60","54.5430597834012"
"2002/2/18 8:00","1.9","96","37","0","19","23.8744759357835","0.218732375495547","0","1","60","63.8332532785438"
"2002/2/18 8:10","1.98333333333333","96","43.6666666666667","0","19","24.0518383306754","0.258670459928545","0","1","50","42.9771047957875"
"2002/2/18 8:20","2.06666666666667","96","50.3333333333333","0","19","24.3438656658742","0.271078321492438","0","1","50","33.9174766909867"
"2002/2/18 8:30","2.15","96","57","0","19","24.4692968964131","0.268348635329354","0","1","25","32.6507352140192"
"2002/2/18 8:40","2.23333333333333","96","63.6666666666667","0","19","24.4799935470328","0.259433740682125","0","1","25","31.0335259151262"
"2002/2/18 8:50","2.31666666666667","96","70.3333333333333","0","19","24.4518708082077","0.25192837957465","0","1","25","29.2672614670939"
"2002/2/18 9:00","2.4","96","77","0","19","24.4273788561951","0.240200516545583","0","1","25","27.5803192604805"
"2002/2/18 9:10","2.46666666666667","95.8333333333333","83.6666666666667","0","19","24.358221964188","0.224416854850473","0","1","35","26.1265004984854"
"2002/2/18 9:20","2.53333333333333","95.6666666666667","90.3333333333333","0","19","24.2836226537617","0.217341034349799","0","1","35","24.7514561082943"
"2002/2/18 9:30","2.6","95.5","97","0","19","24.2603027595484","0.222380686725483","0","1","65","52.7943711799551"
"2002/2/18 9:40","2.66666666666667","95.3333333333333","102","0","19","24.2198123969963","0.246018554212076","0","1","65","69.4272604370902"
"2002/2/18 9:50","2.73333333333333","95.1666666666667","107","0","19","24.2777007920222","0.267331745531691","0","1","50","43.0828879185576"
"2002/2/18 10:00","2.8","95","112","0","19","24.3579585144588","0.273069975198108","0","1","50","30.5469570351951"
"2002/2/18 10:10","2.88333333333333","94.8333333333333","117","0","19","24.4164474296388","0.271936405704441","0","1","40","31.5995962178129"
"2002/2/18 10:20","2.96666666666667","94.6666666666667","122","0","19","24.4474974102894","0.273099461683402","0","1","40","30.0356729521871"
"2002/2/18 10:30","3.05","94.5","127","0","19","24.488938577878","0.272859887327154","0","1","65","65.1210661653823"
"2002/2/18 10:40","3.13333333333333","94.3333333333333","129.833333333333","0","19","24.4857989676058","0.29533430425711","0","1","65","84.9000857193874"
"2002/2/18 10:50","3.21666666666667","94.1666666666667","132.666666666667","0","19","24.5439861615001","0.311704047560657","0","1","50","58.8114869953354"
"2002/2/18 11:00","3.3","94","135.5","0","19","24.6114643780666","0.314958410779029","0","1","50","45.7499400739793"
"2002/2/18 11:10","3.33333333333333","93.8333333333333","138.333333333333","0","19","24.6709174784776","0.311844271958083","0","1","20","46.148198528235"
"2002/2/18 11:20","3.36666666666667","93.6666666666667","141.166666666667","0","19","24.7039061887586","0.300637895926778","0","1","20","43.9438118651047"
"2002/2/18 11:30","3.4","93.5","144","0","19","24.6731859237349","0.284333118782006","0","1","30","41.6565264341791"
"2002/2/18 11:40","3.43333333333333","93.3333333333333","144.333333333333","0","19","24.611487714535","0.277125587148924","0","1","30","38.7489196576158"
"2002/2/18 11:50","3.46666666666667","93.1666666666667","144.666666666667","0","19","24.5548060427625","0.270349040094128","0","1","30","35.8819518835245"
"2002/2/18 12:00","3.5","93","145","0","19","24.5364055423595","0.256036307106264","0","1","30","33.2663082580526"
"2002/2/18 12:10","3.53333333333333","93","145.333333333333","0","19","24.4698148414467","0.237298842532577","0","1","20","30.9264601285878"
"2002/2/18 12:20","3.56666666666667","93","145.666666666667","0","19","24.38685013297","0.222206159660764","0","1","20","28.7246332783997"
"2002/2/18 12:30","3.6","93","146","0","19","24.2992720737194","0.20195424351853","0","1","35","26.7928591220942"
"2002/2/18 12:40","3.63333333333333","93","143.833333333333","0","19","24.1931190944701","0.180335323111702","0","1","35","25.0223819691638"
"2002/2/18 12:50","3.66666666666667","93","141.666666666667","0","19","24.0842787278552","0.171749551857295","0","1","45","35.1566527164718"
"2002/2/18 13:00","3.7","93","139.5","0","19","23.9938747794645","0.171960714485814","0","1","45","39.0942206180899"
"2002/2/18 13:10","3.73333333333333","93","137.333333333333","0","19","23.9398834281807","0.185111451814448","0","1","65","59.4031337978386"
"2002/2/18 13:20","3.76666666666667","93","135.166666666667","0","19","23.9401821249058","0.230800490815568","0","1","65","66.5679895246434"
"2002/2/18 13:30","3.8","93","133","0","19","24.1037469509171","0.244133579996782","0","1","40","48.7013709666592"
"2002/2/18 13:40","3.83333333333333","93","128.5","0","19","24.2546013889088","0.251578585064128","0","1","40","40.4708423806809"
"2002/2/18 13:50","3.86666666666667","93","124","0","19","24.3415128047931","0.24716260791298","0","1","50","45.8393381385461"
"2002/2/18 14:00","3.9","93","119.5","0","19","24.3619490400046","0.248094804772441","0","1","50","49.5680429252762"
"2002/2/18 14:10","3.86666666666667","93","115","0","19","24.3997893689187","0.254660615500208","0","1","55","56.5049476731594"
"2002/2/18 14:20","3.83333333333333","93","110.5","0","19","24.4069517444014","0.263631254186271","0","1","55","59.846608649542"
"2002/2/18 14:30","3.8","93","106","0","19","24.429822385256","0.283445007510323","0","1","65","77.3343970680053"
"2002/2/18 14:40","3.76666666666667","93","99.8333333333333","0","19","24.4960766658829","0.342472302331986","0","1","65","79.610285230552"
"2002/2/18 14:50","3.73333333333333","93","93.6666666666667","0","19","24.683074745653","0.365525296584946","0","1","25","56.1977632920584"
"2002/2/18 15:00","3.7","93","87.5","0","19","24.8861894357866","0.378696481278558","0","1","25","46.4997205587867"
"2002/2/18 15:10","3.66666666666667","92.8333333333333","81.3333333333333","0","19","25.0064522302514","0.281132119520817","0","1","25","0"
"2002/2/18 15:20","3.63333333333333","92.6666666666667","75.1666666666667","0","19","24.7935975738342","0.196388365697105","0","1","25","0"
"2002/2/18 15:30","3.6","92.5","69","0","19","24.3936968433178","0.280786231050416","0","1","60","98.4264206861399"
"2002/2/18 15:40","3.56666666666667","92.3333333333333","62","0","19","24.4334693436985","0.325260868617711","0","1","60","65.3586975976506"
"2002/2/18 15:50","3.53333333333333","92.1666666666667","55","0","19","24.6217531028872","0.341314915951274","0","1","25","46.9059692653729"
"2002/2/18 16:00","3.5","92","48","0","19","24.8164369754612","0.35408805172763","0","1","25","40.3695205057485"
"2002/2/18 16:10","3.46666666666667","92","41","0","19","24.9207142102012","0.359597577599723","0","1","25","39.0907879545349"
"2002/2/18 16:20","3.43333333333333","92","34","0","19","24.9999110214456","0.352395937367562","0","1","25","36.6338468380794"
"2002/2/18 16:30","3.4","92","27","0","19","24.9956755122823","0.32890453521464","0","1","20","42.6821151609397"
"2002/2/18 16:40","3.36666666666667","92","22.8333333333333","0","19","24.96624645885","0.296764639889665","0","1","20","42.864897997581"
"2002/2/18 16:50","3.33333333333333","92","18.6666666666667","0","19","24.814151217028","0.271132177789224","0","1","25","38.491874907725"
"2002/2/18 17:00","3.3","92","14.5","0","19","24.6550503277023","0.244406599822042","0","1","25","36.3884879133346"
"2002/2/18 17:10","3.2","92.3333333333333","10.3333333333333","0","19","24.5430140653846","0.216487765615404","0","1","25","34.6868925322603"
"2002/2/18 17:20","3.1","92.6666666666667","6.16666666666667","0","19","24.4050689370023","0.186101630316305","0","1","25","33.0684826805093"
"2002/2/18 17:30","3","93","2","0","19","24.256463222087","0.156291240824509","0","1","40","39.3520296661801"
"2002/2/18 17:40","2.9","93.3333333333333","0","0","19","24.1021922793919","0.139524716147253","0","1","40","35.0264975756599"
"2002/2/18 17:50","2.8","93.6666666666667","0","0","19","23.9510818257454","0.132303367148857","0","1","45","41.264861263981"
"2002/2/18 18:00","2.7","94","0","0","19","23.8715003822401","0.132182087124233","0","1","45","43.8443324803619"
"2002/2/18 18:10","2.6","94.1666666666667","0","0","19","23.8611473471944","0.13850972342659","0","1","50","48.1355857720123"
"2002/2/18 18:20","2.5","94.3333333333333","0","0","19","23.8553327749238","0.15111403674888","0","1","50","49.7311541455903"
"2002/2/18 18:30","2.4","94.5","0","0","19","23.8996733826473","0.152670111348553","0","1","30","38.4490877155233"
"2002/2/18 18:40","2.3","94.6666666666667","0","0","19","23.9232184787011","0.144069062955544","0","1","30","32.0874822896459"
"2002/2/18 18:50","2.2","94.8333333333333","0","0","19","23.9190679346459","0.155720241441336","0","1","65","60.4875632018491"
"2002/2/18 19:00","2.1","95","0","0","19","23.9372593158594","0.181390223192541","0","1","65","76.4012470345942"
"2002/2/18 19:10","2","95.1666666666667","0","0","19","24.0304848572457","0.201399680931746","0","1","50","49.2809029872869"
"2002/2/18 19:20","1.9","95.3333333333333","0","0","19","24.1291360981012","0.211623138264306","0","1","50","36.0675510408016"
"2002/2/18 19:30","1.8","95.5","0","0","19","24.2396125610726","0.211249302476471","0","1","45","36.4917499048251"
"2002/2/18 19:40","1.7","95.6666666666667","0","0","19","24.2893276033884","0.200820456000874","0","1","45","34.4082554516353"
"2002/2/18 19:50","1.6","95.8333333333333","0","0","19","24.2780148824581","0.190905658474446","0","1","50","39.8206516378665"
"2002/2/18 20:00","1.5","96","0","0","19","24.2417653651775","0.191304961357383","0","1","50","41.3323503082542"
"2002/2/18 20:10","1.45","96.1666666666667","0","0","19","24.2463671131012","0.197138699711282","0","1","55","47.1380403839088"
"2002/2/18 20:20","1.4","96.3333333333333","0","0","19","24.239012030916","0.205196324686984","0","1","55","49.7725840682216"
"2002/2/18 20:30","1.35","96.5","0","0","19","24.2556274279497","0.212088707533802","0","1","55","48.2778352004403"
"2002/2/18 20:40","1.3","96.6666666666667","0","0","19","24.2855883158556","0.217295654989415","0","1","55","47.190218022216"
"2002/2/18 20:50","1.25","96.8333333333333","0","0","19","24.3160992324719","0.235368173446108","0","1","65","67.8014060753023"
"2002/2/18 21:00","1.2","97","0","0","19","24.3744758686377","0.268449936443162","0","1","65","65.2282650271115"
"2002/2/18 21:10","1.15","97.1666666666667","0","0","19","24.4969648004799","0.28765440355613","0","1","50","50.0682783645251"
"2002/2/18 21:20","1.1","97.3333333333333","0","0","19","24.611535787063","0.292187357697372","0","1","50","40.6937017763097"
"2002/2/18 21:30","1.05","97.5","0","0","19","24.6839777583785","0.304566932504158","0","1","65","55.831967279141"
"2002/2/18 21:40","1","97.6666666666667","0","0","19","24.7471203867973","0.32967050606579","0","1","65","61.3847336447839"
"2002/2/18 21:50","0.95","97.8333333333333","0","0","19","24.8564470355685","0.349129909444049","0","1","65","59.9757395441757"
"2002/2/18 22:00","0.9","98","0","0","19","24.9533111994867","0.364951958112602","0","1","65","58.7141056205654"
"2002/2/18 22:10","0.85","98.1666666666667","0","0","19","25.0454603475898","0.371602522429395","0","1","40","47.7658293375452"
"2002/2/18 22:20","0.8","98.3333333333333","0","0","19","25.1030370486971","0.368342046094016","0","1","40","41.7238068227015"
"2002/2/18 22:30","0.75","98.5","0","0","19","25.121725003619","0.363218392502703","0","1","50","40.2052858234308"
"2002/2/18 22:40","0.7","98.6666666666667","0","0","19","25.1290259193165","0.351942928387069","0","1","50","37.9571875942957"
"2002/2/18 22:50","0.65","98.8333333333333","0","0","19","25.091183978663","0.336977844258311","0","1","30","35.8289232777788"
"2002/2/18 23:00","0.6","99","0","0","19","25.0293379895147","0.320099475813852","0","1","30","33.8751447763008"
"2002/2/18 23:10","0.616666666666667","98.8333333333333","0","0","19","24.9538301620256","0.32136753662774","0","1","65","61.469473650394"
"2002/2/18 23:20","0.633333333333333","98.6666666666667","0","0","19","24.9099347005964","0.344243213363039","0","1","65","60.9989301082679"
"2002/2/18 23:30","0.65","98.5","0","0","19","24.950076525172","0.365450368951161","0","1","65","58.7320274776455"
"2002/2/18 23:40","0.666666666666667","98.3333333333333","0","0","19","25.0254947371144","0.381989701126371","0","1","65","56.831079259616"
"2002/2/18 23:50","0.683333333333333","98.1666666666667","0","0","19","25.1079608536189","0.389014629740564","0","1","35","45.8596125250556"
"2002/2/19 0:00","0.7","98","0","0","19","25.1707179792322","0.38696708842632","0","1","35","40.1782863218793"
"2002/2/19 0:10","0.733333333333333","98","0","0","19","25.1965153419062","0.379243293409504","0","1","30","38.8596425302228"
"2002/2/19 0:20","0.766666666666667","98","0","0","19","25.189274605113","0.368483488630326","0","1","30","36.7823910297676"
"2002/2/19 0:30","0.8","98","0","0","19","25.1565579208481","0.356402528302751","0","1","20","34.7909351606919"
"2002/2/19 0:40","0.833333333333333","98","0","0","19","25.1138535568391","0.341392983260516","0","1","20","32.9626622746662"
"2002/2/19 0:50","0.866666666666667","98","0","0","19","25.0482299601176","0.323970486479353","0","1","40","31.2822707242623"
"2002/2/19 1:00","0.9","98","0","0","19","24.9706282693357","0.305801108049808","0","1","40","29.7254701461057"
"2002/2/19 1:10","0.916666666666667","98.1666666666667","0","0","19","24.8848589316745","0.287280936513591","0","1","45","28.2296602288458"
"2002/2/19 1:20","0.933333333333333","98.3333333333333","0","0","19","24.7768701375428","0.265805096898217","0","1","45","26.9253639786203"
"2002/2/19 1:30","0.95","98.5","0","0","19","24.6718308402742","0.192897997441966","0","1","45","0"
"2002/2/19 1:40","0.966666666666667","98.6666666666667","0","0","19","24.4560808261061","0.124754409260836","0","1","45","0"
"2002/2/19 1:50","0.983333333333333","98.8333333333333","0","0","19","24.0753003051515","0.136594215622103","0","1","25","47.5765098722181"
"2002/2/19 2:00","1","99","0","0","19","23.906548527451","0.128003432303731","0","1","25","25.4086802624253"
"2002/2/19 2:10","1.01666666666667","98.8333333333333","0","0","19","23.8482595248896","0.135679746298592","0","1","55","39.0891860733397"
"2002/2/19 2:20","1.03333333333333","98.6666666666667","0","0","19","23.8478627340183","0.154309329831825","0","1","55","45.6882302305084"
"2002/2/19 2:30","1.05","98.5","0","0","19","23.9259674369767","0.165914692800193","0","1","45","34.8469404138428"
"2002/2/19 2:40","1.06666666666667","98.3333333333333","0","0","19","24.004100549401","0.166870878715081","0","1","45","28.4455556704509"
"2002/2/19 2:50","1.08333333333333","98.1666666666667","0","0","19","24.0532451713525","0.162437458941046","0","1","30","28.3586962933646"
"2002/2/19 3:00","1.1","98","0","0","19","24.0572070956843","0.154228558266113","0","1","30","27.0392053644871"
"2002/2/19 3:10","1.11666666666667","97.8333333333333","0","0","19","24.0516805258127","0.143996347183548","0","1","25","25.6573856014978"
"2002/2/19 3:20","1.13333333333333","97.6666666666667","0","0","19","24.0263637320201","0.130966782287008","0","1","25","24.4118252266756"
"2002/2/19 3:30","1.15","97.5","0","0","19","23.9813528166993","0.134683538670799","0","1","60","52.6131416376894"
"2002/2/19 3:40","1.16666666666667","97.3333333333333","0","0","19","23.9553248679371","0.161561803858684","0","1","60","61.9700998283619"
"2002/2/19 3:50","1.18333333333333","97.1666666666667","0","0","19","24.0395294148011","0.1996102053788","0","1","40","41.2956060803661"
"2002/2/19 4:00","1.2","97","0","0","19","24.2341439181423","0.204366007378344","0","1","40","32.0525080026824"
"2002/2/19 4:10","1.21666666666667","96.8333333333333","0","0","19","24.3515683475927","0.200940931619813","0","1","30","30.9451403594206"
"2002/2/19 4:20","1.23333333333333","96.6666666666667","0","0","19","24.3655548590349","0.190888581201575","0","1","30","29.4991078441754"
"2002/2/19 4:30","1.25","96.5","0","0","19","24.3212298760617","0.176504462847425","0","1","45","27.9912518349098"
"2002/2/19 4:40","1.26666666666667","96.3333333333333","0","0","19","24.2636116986433","0.160831282506665","0","1","45","26.5489109674472"
"2002/2/19 4:50","1.28333333333333","96.1666666666667","0","0","19","24.1966443594079","0.163299647634872","0","1","65","54.6128752885951"
"2002/2/19 5:00","1.3","96","0","0","19","24.1577180791863","0.211130572624903","0","1","65","65.1462316842983"
"2002/2/19 5:10","1.33333333333333","96.1666666666667","0","0","19","24.3143958313895","0.231629851690967","0","1","35","43.057328886042"
"2002/2/19 5:20","1.36666666666667","96.3333333333333","0","0","19","24.4617825140106","0.236230219491071","0","1","35","32.962170620412"
"2002/2/19 5:30","1.4","96.5","0","0","19","24.5189610366626","0.231068688996715","0","1","45","33.9924882569331"
"2002/2/19 5:40","1.43333333333333","96.6666666666667","0","0","19","24.5301574695778","0.224496174054721","0","1","45","32.3185956547307"
"2002/2/19 5:50","1.46666666666667","96.8333333333333","0","0","19","24.5263021577544","0.213779931054094","0","1","25","30.5711029459132"
"2002/2/19 6:00","1.5","97","0","0","19","24.4890747113844","0.199719972628569","0","1","25","28.9559645329206"
"2002/2/19 6:10","1.53333333333333","97.1666666666667","0","0","19","24.416344135832","0.182769166526009","0","1","40","27.5637914684767"
"2002/2/19 6:20","1.56666666666667","97.3333333333333","0","0","19","24.3388386252345","0.165117796298849","0","1","40","26.2349330257758"
"2002/2/19 6:30","1.6","97.5","0","0","19","24.2559992177779","0.146997486083565","0","1","20","25.0181029940114"
"2002/2/19 6:40","1.63333333333333","97.6666666666667","3.83333333333333","0","19","24.1687709886274","0.128788154691317","0","1","20","23.8807642203084"
"2002/2/19 6:50","1.66666666666667","97.8333333333333","6.66666666666667","0","19","24.0794098746165","0.110308742999516","0","1","25","22.827128932467"
"2002/2/19 7:00","1.7","98","9.5","0","19","23.988541612558","0.0919474149543396","0","1","25","21.8434277369457"
"2002/2/19 7:10","1.73333333333333","98.1666666666667","12.3333333333333","0","19","23.8964557380236","0.073149062812735","0","1","25","20.9299628220908"
"2002/2/19 7:20","1.76666666666667","98.3333333333333","15.1666666666667","0","19","23.8031965315178","0.0543629332408514","0","1","25","20.0793683140929"
"2002/2/19 7:30","1.8","98.5","18","0","19","23.7089842788701","0.0371724377366281","0","1","25","19.2835965186831"
"2002/2/19 7:40","1.83333333333333","98.6666666666667","24.6666666666667","0","19","23.6242176730319","0.0193976865813494","0","1","25","18.5352862222587"
"2002/2/19 7:50","1.86666666666667","98.8333333333333","31.3333333333333","0","19","23.5307206127539","0.00102912507720472","0","1","25","17.8072132566949"
"2002/2/19 8:00","1.9","99","38","0","19","23.4354916122592","-0.0168956365639386","0","1","25","17.1546868514661"
"2002/2/19 8:10","1.96666666666667","98.8333333333333","44.6666666666667","0","19","23.3403409656354","-0.0343820143218694","0","1","30","16.5310770658604"
"2002/2/19 8:20","2.03333333333333","98.6666666666667","51.3333333333333","0","19","23.245662082784","-0.0516566566373456","0","1","30","15.9314949422362"
"2002/2/19 8:30","2.1","98.5","58","0","19","23.1549034061887","-0.0650188544364012","0","1","25","15.3506281447663"
"2002/2/19 8:40","2.16666666666667","98.3333333333333","64.6666666666667","0","19","23.0904564983469","-0.0801906613740057","0","1","25","14.6897045475575"
"2002/2/19 8:50","2.23333333333333","98.1666666666667","71.3333333333333","0","19","23.0057218444794","-0.0950393194586593","0","1","25","14.2502415584266"
"2002/2/19 9:00","2.3","98","78","0","19","22.9377307845641","-0.109873679199881","0","1","25","13.6613637890462"
"2002/2/19 9:10","2.38333333333333","97.8333333333333","84.6666666666667","0","19","22.8559103728578","-0.117688253493232","0","1","20","13.1534572774057"
"2002/2/19 9:20","2.46666666666667","97.6666666666667","91.3333333333333","0","19","22.8306879395394","-0.122278818217738","0","1","20","12.6591455559339"
"2002/2/19 9:30","2.55","97.5","98","0","19","22.8172813285693","-0.11246099381442","0","1","60","41.400069583332"
"2002/2/19 9:40","2.63333333333333","97.3333333333333","103","0","19","22.8180433267674","-0.0895503474834501","0","1","60","58.6191417024937"
"2002/2/19 9:50","2.71666666666667","97.1666666666667","108","0","19","22.8357629844616","-0.0599429965575553","0","1","25","31.097448493593"
"2002/2/19 10:00","2.8","97","113","0","19","23.0012034062507","-0.0537179452901337","0","1","25","22.649203886173"
"2002/2/19 10:10","2.86666666666667","97","118","0","19","23.0913581449697","-0.0537804055592547","0","1","25","22.2871721498115"
"2002/2/19 10:20","2.93333333333333","97","123","0","19","23.106818804598","-0.059496733650266","0","1","25","21.3860323369528"
"2002/2/19 10:30","3","97","128","0","19","23.0988412950167","-0.0818646118719748","0","1","40","27.5322996091518"
"2002/2/19 10:40","3.06666666666667","97","130.833333333333","0","19","23.0355830029417","-0.100181523340563","0","1","40","32.7496842234499"
"2002/2/19 10:50","3.13333333333333","97","133.666666666667","0","19","22.947992747503","-0.107437985120084","0","1","45","42.5697637245988"
"2002/2/19 11:00","3.2","97","136.5","0","19","22.8720540102235","-0.107654958912214","0","1","45","46.3460280846947"
"2002/2/19 11:10","3.25","96.6666666666667","139.333333333333","0","19","22.8565295127162","-0.0959516908803383","0","1","50","51.5117285193759"
"2002/2/19 11:20","3.3","96.3333333333333","142.166666666667","0","19","22.8746788230722","-0.0804334354986327","0","1","50","53.9069442497978"
"2002/2/19 11:30","3.35","96","145","0","19","22.9262633354173","-0.0548995327879091","0","1","65","72.0328877838021"
"2002/2/19 11:40","3.4","95.6666666666667","145.333333333333","0","19","23.0193351589414","0.014859454524513","0","1","65","78.7547513439416"
"2002/2/19 11:50","3.45","95.3333333333333","145.666666666667","0","19","23.2586552391708","0.0541957800519112","0","1","20","55.9223226955658"
"2002/2/19 12:00","3.5","95","146","0","19","23.6077916095116","0.0803648495559032","0","1","20","44.4024101574071"
"2002/2/19 12:10","3.55","94.8333333333333","146.333333333333","0","19","23.8083481827316","0.088381122572245","0","1","25","41.7959651306134"
"2002/2/19 12:20","3.6","94.6666666666667","146.666666666667","0","19","23.8742200290602","0.0876823288770193","0","1","25","39.095816749552"
"2002/2/19 12:30","3.65","94.5","147","0","19","23.9027509663075","0.0817241039300545","0","1","25","36.3511808358887"
"2002/2/19 12:40","3.7","94.3333333333333","144.833333333333","0","19","23.8909965032419","0.078914471202957","0","1","25","33.8435418414756"
"2002/2/19 12:50","3.75","94.1666666666667","142.666666666667","0","19","23.9037314666017","0.0687561309933019","0","1","45","31.5433456640526"
"2002/2/19 13:00","3.8","94","140.5","0","19","23.8593688947026","0.0559348902014237","0","1","45","32.3529861415743"
"2002/2/19 13:10","3.85","93.8333333333333","138.333333333333","0","19","23.7795321959759","0.0411804021561743","0","1","20","29.3227951477071"
"2002/2/19 13:20","3.9","93.6666666666667","136.166666666667","0","19","23.7025637400846","0.0263307164581584","0","1","20","26.198668084888"
"2002/2/19 13:30","3.95","93.5","134","0","19","23.6283323618267","0.0166277152557406","0","1","45","32.3721071662761"
"2002/2/19 13:40","4","93.3333333333333","129.5","0","19","23.558122048692","0.0115372006154604","0","1","45","34.3585020777535"
"2002/2/19 13:50","4.05","93.1666666666667","125","0","19","23.5050331963889","0.00793992857927809","0","1","35","27.5645994095374"
"2002/2/19 14:00","4.1","93","120.5","0","19","23.4881316165027","-0.00234269344140507","0","1","35","23.5441654781543"
"2002/2/19 14:10","4.08333333333333","93","116","0","19","23.4447880643074","-0.0134105077277343","0","1","40","22.8515965353943"
"2002/2/19 14:20","4.06666666666667","93","111.5","0","19","23.4039050377349","-0.0261077033732158","0","1","40","29.3928189733155"
"2002/2/19 14:30","4.05","93","107","0","19","23.3465445788851","-0.0379983308941032","0","1","30","21.9594519919213"
"2002/2/19 14:40","4.03333333333333","93","100.666666666667","0","19","23.2845100899088","-0.0433684146471656","0","1","30","19.2800572693364"
"2002/2/19 14:50","4.01666666666667","93","94.3333333333333","0","19","23.2772663561594","-0.0382460619101","0","1","55","47.8577871126752"
"2002/2/19 15:00","4","93","88","0","19","23.2424599481612","-0.016118812889257","0","1","55","64.4880281037286"
"2002/2/19 15:10","4","93.1666666666667","81.6666666666667","0","19","23.2631642888329","0.0233988837684686","0","1","55","53.4914406014951"
"2002/2/19 15:20","4","93.3333333333333","75.3333333333333","0","19","23.415802971856","0.0559073612767537","0","1","55","47.6482062066387"
"2002/2/19 15:30","4","93.5","69","0","19","23.6399137815288","0.076037439679271","0","1","25","36.2339412001181"
"2002/2/19 15:40","4","93.6666666666667","62.1666666666667","0","19","23.787721200737","0.081931369174336","0","1","25","31.6085957287422"
"2002/2/19 15:50","4","93.8333333333333","55.3333333333333","0","19","23.8472384808469","0.0831276649673167","0","1","30","30.7885704478929"
"2002/2/19 16:00","4","94","48.5","0","19","23.8895898291702","0.0777390447730989","0","1","30","28.9790993862534"
"2002/2/19 16:10","3.98333333333333","94.1666666666667","41.6666666666667","0","19","23.8671952259384","0.0664787689166683","0","1","40","27.3643837618362"
"2002/2/19 16:20","3.96666666666667","94.3333333333333","34.8333333333333","0","19","23.8291993536384","0.0542069936011014","0","1","40","25.8440843983532"
"2002/2/19 16:30","3.95","94.5","28","0","19","23.779252075417","0.0410770115664472","0","1","30","24.4518907816694"
"2002/2/19 16:40","3.93333333333333","94.6666666666667","23.8333333333333","0","19","23.7198821629159","0.027560257078211","0","1","30","23.1606455473395"
"2002/2/19 16:50","3.91666666666667","94.8333333333333","19.6666666666667","0","19","23.6573677973641","0.0374189790930742","0","1","60","51.3113437850493"
"2002/2/19 17:00","3.9","95","15.5","0","19","23.6604617590709","0.0648275712915675","0","1","60","67.987187690642"
"2002/2/19 17:10","3.9","94.8333333333333","11.3333333333333","0","19","23.7341221263051","0.0856949959746989","0","1","35","41.7314035267875"
"2002/2/19 17:20","3.9","94.6666666666667","7.16666666666667","0","19","23.820294594035","0.0905415545182767","0","1","35","29.2703017403185"
"2002/2/19 17:30","3.9","94.5","3","0","19","23.8822445200582","0.0965797058780875","0","1","55","39.8601030312828"
"2002/2/19 17:40","3.9","94.3333333333333","0","0","19","23.9280410714387","0.10750547235088","0","1","55","43.1345269625591"
"2002/2/19 17:50","3.9","94.1666666666667","0","0","19","23.9793866868739","0.112464529232887","0","1","20","34.7759854664823"
"2002/2/19 18:00","3.9","94","0","0","19","24.0188067654952","0.110096882236786","0","1","20","29.8204744581461"
"2002/2/19 18:10","3.9","93.8333333333333","0","0","19","24.0335933435267","0.103482308969191","0","1","25","29.0064197711749"
"2002/2/19 18:20","3.9","93.6666666666667","0","0","19","24.0072951283318","0.0929287135010708","0","1","25","27.561969163556"
"2002/2/19 18:30","3.9","93.5","0","0","19","23.9696033433898","0.0950081582545874","0","1","55","38.9091082985406"
"2002/2/19 18:40","3.9","93.3333333333333","0","0","19","23.9466727573105","0.105966388600244","0","1","55","43.8671155762851"
"2002/2/19 18:50","3.9","93.1666666666667","0","0","19","23.9787062610267","0.111770601015078","0","1","20","34.307187877461"
"2002/2/19 19:00","3.9","93","0","0","19","24.0116853219321","0.109264843263723","0","1","20","28.6824831612679"
"2002/2/19 19:10","3.9","92.6666666666667","0","0","19","24.0235159828873","0.102320938263846","0","1","35","28.2760945271719"
"2002/2/19 19:20","3.9","92.3333333333333","0","0","19","23.9971388559448","0.0917229921831085","0","1","35","26.9431516239638"
"2002/2/19 19:30","3.9","92","0","0","19","23.9601381945004","0.0802210837116479","0","1","25","25.5699515706556"
"2002/2/19 19:40","3.9","91.6666666666667","0","0","19","23.9114007955472","0.0673262746232201","0","1","25","24.3314725062011"
"2002/2/19 19:50","3.9","91.3333333333333","0","0","19","23.8533651894877","0.0534528091740265","0","1","25","23.1823057998621"
"2002/2/19 20:00","3.9","91","0","0","19","23.7892783464918","0.0388647668182946","0","1","25","22.1174551460494"
"2002/2/19 20:10","3.85","91","0","0","19","23.7206688295416","0.0278951181376069","0","1","25","21.1192059439959"
"2002/2/19 20:20","3.8","91","0","0","19","23.6756251454311","0.0131171683534091","0","1","25","20.1868672896617"
"2002/2/19 20:30","3.75","91","0","0","19","23.6025043035349","-0.00410385094941548","0","1","30","19.3413151005875"
"2002/2/19 20:40","3.7","91","0","0","19","23.5210620775443","-0.019885553452542","0","1","30","18.5490065056942"
"2002/2/19 20:50","3.65","91","0","0","19","23.4448621304003","-0.0183855403792029","0","1","65","47.1007501941013"
"2002/2/19 21:00","3.6","91","0","0","19","23.3921265167486","0.00431859467814655","0","1","65","64.0924618192928"
"2002/2/19 21:10","3.53333333333333","91.1666666666667","0","0","19","23.408250653104","0.0204105779739901","0","1","20","38.2805889548443"
"2002/2/19 21:20","3.46666666666667","91.3333333333333","0","0","19","23.4917121899645","0.0267824198955194","0","1","20","26.133035157229"
"2002/2/19 21:30","3.4","91.5","0","0","19","23.5631796806125","0.0278280341328204","0","1","50","33.2629928604052"
"2002/2/19 21:40","3.33333333333333","91.6666666666667","0","0","19","23.5807341671812","0.0272374265437195","0","1","50","35.0437589002157"
"2002/2/19 21:50","3.26666666666667","91.8333333333333","0","0","19","23.5899341370367","0.0242142948397231","0","1","25","29.1297677394429"
"2002/2/19 22:00","3.2","92","0","0","19","23.5933461763532","0.016390075785516","0","1","25","25.6835141589324"
"2002/2/19 22:10","3.15","92","0","0","19","23.5747608518418","0.00573561305208618","0","1","20","24.9753554767436"
"2002/2/19 22:20","3.1","92","0","0","19","23.5385335361149","-0.00663682971916447","0","1","20","23.846959122731"
"2002/2/19 22:30","3.05","92","0","0","19","23.4897935790385","-0.0154807429517935","0","1","55","55.0824945734292"
"2002/2/19 22:40","3","92","0","0","19","23.4272515995711","-0.000390027327202729","0","1","55","61.5252071965251"
"2002/2/19 22:50","2.95","92","0","0","19","23.486338864577","0.0041418649241575","0","1","30","48.7403360461108"
"2002/2/19 23:00","2.9","92","0","0","19","23.5069918945228","0.00250142697822023","0","1","30","40.9579625827295"
"2002/2/19 23:10","2.83333333333333","92","0","0","19","23.5479650700051","-0.00659222051176113","0","1","45","40.6687673712877"
"2002/2/19 23:20","2.76666666666667","92","0","0","19","23.5400297875826","-0.0258417571070442","0","1","45","38.7810716393725"
"2002/2/19 23:30","2.7","92","0","0","19","23.4681303558538","-0.0490379738244742","0","1","40","36.8844311998096"
"2002/2/19 23:40","2.63333333333333","92","0","0","19","23.3695353013834","-0.0634408990500184","0","1","40","34.39764153446"
"2002/2/19 23:50","2.56666666666667","92","0","0","19","23.2798392121873","-0.0667945891656156","0","1","50","47.5065521220876"
"2002/2/20 0:00","2.5","92","0","0","19","23.2169652622774","-0.0530490702406134","0","1","50","52.4772005837862"
"2002/2/20 0:10","2.43333333333333","92.1666666666667","0","0","19","23.2455942319632","-0.048586772605472","0","1","30","40.265628025818"
"2002/2/20 0:20","2.36666666666667","92.3333333333333","0","0","19","23.2747206549611","-0.0574455417161873","0","1","30","33.0176444143504"
"2002/2/20 0:30","2.3","92.5","0","0","19","23.2610442228647","-0.0724244487466831","0","1","30","32.2036785188692"
"2002/2/20 0:40","2.23333333333333","92.6666666666667","0","0","19","23.2145227697702","-0.0842096034070231","0","1","30","30.1096458374597"
"2002/2/20 0:50","2.16666666666667","92.8333333333333","0","0","19","23.161567651936","-0.0845168346346263","0","1","50","42.9777057682092"
"2002/2/20 1:00","2.1","93","0","0","19","23.1184217878781","-0.0707583961756261","0","1","50","48.2754435325927"
"2002/2/20 1:10","2.03333333333333","93","0","0","19","23.1771107565308","-0.0528996562638863","0","1","50","46.1174870393652"
"2002/2/20 1:20","1.96666666666667","93","0","0","19","23.2644925539419","-0.0217984208907864","0","1","50","45.1686795061265"
"2002/2/20 1:30","1.9","93","0","0","19","23.4481163663336","-0.00541541223586817","0","1","30","35.4264653749498"
"2002/2/20 1:40","1.83333333333333","93","0","0","19","23.6290466292513","-0.008494672112399","0","1","30","31.0689685303459"
"2002/2/20 1:50","1.76666666666667","93","0","0","19","23.6303013936065","-0.00647842867221651","0","1","50","40.2300383324057"
"2002/2/20 2:00","1.7","93","0","0","19","23.6513208112541","-0.00382070606769735","0","1","50","43.3415723737176"
"2002/2/20 2:10","1.63333333333333","92.8333333333333","0","0","19","23.6357988585417","0.0102091359821132","0","1","65","63.9526617273077"
"2002/2/20 2:20","1.56666666666667","92.6666666666667","0","0","19","23.6599729422698","0.0383473295471217","0","1","65","76.6430512377182"
"2002/2/20 2:30","1.5","92.5","0","0","19","23.7359385579624","0.0570734091083798","0","1","55","50.752485368399"
"2002/2/20 2:40","1.43333333333333","92.3333333333333","0","0","19","23.8167745870632","0.0633515156789254","0","1","55","45.4850989432612"
"2002/2/20 2:50","1.36666666666667","92.1666666666667","0","0","19","23.8980598592652","0.0582348554547484","0","1","25","39.7759634799143"
"2002/2/20 3:00","1.3","92","0","0","19","23.8944741399797","0.0485576811896481","0","1","25","36.2190021347954"
"2002/2/20 3:10","1.23333333333333","91.8333333333333","0","0","19","23.8771425802789","0.0509234417350924","0","1","40","34.4194376988445"
"2002/2/20 3:20","1.16666666666667","91.6666666666667","0","0","19","23.9298633438977","0.026642290263075","0","1","40","35.1997065769792"
"2002/2/20 3:30","1.1","91.5","0","0","19","23.823293202849","0.0102151671779518","0","1","50","37.3555586225562"
"2002/2/20 3:40","1.03333333333333","91.3333333333333","0","0","19","23.702988352024","-0.0039993468245843","0","1","50","38.9861879762404"
"2002/2/20 3:50","0.966666666666667","91.1666666666667","0","0","19","23.6232579038734","0.00242466993033753","0","1","65","61.6148317280099"
"2002/2/20 4:00","0.9","91","0","0","19","23.5946393108794","0.0774340257450483","0","1","65","68.8330709867737"
"2002/2/20 4:10","0.833333333333333","90.8333333333333","0","0","19","23.888825471121","0.0987367471856173","0","1","50","48.6399279225537"
"2002/2/20 4:20","0.766666666666667","90.6666666666667","0","0","19","24.1221349480818","0.102610886272881","0","1","50","38.9345541917771"
"2002/2/20 4:30","0.7","90.5","0","0","19","24.1867341295284","0.100736245080701","0","1","25","37.4684390664542"
"2002/2/20 4:40","0.633333333333333","90.3333333333333","0","0","19","24.1931135349013","0.0843786926483961","0","1","25","35.6914589128185"
"2002/2/20 4:50","0.566666666666667","90.1666666666667","0","0","19","24.1062428091285","0.071415011067516","0","1","25","33.8337461680423"
"2002/2/20 5:00","0.5","90","0","0","19","24.063447176933","0.0536032581126033","0","1","25","32.0897324743408"
"2002/2/20 5:10","0.466666666666667","89.5","0","0","19","23.9702678891904","0.0365357032971414","0","1","30","30.5050442127386"
"2002/2/20 5:20","0.433333333333333","89","0","0","19","23.8944579061347","0.0212676886630053","0","1","30","28.9699504945489"
"2002/2/20 5:30","0.4","88.5","0","0","19","23.8077006906847","-0.00033099968823184","0","1","30","27.6302093193085"
"2002/2/20 5:40","0.366666666666667","88","0","0","19","23.698812935686","-0.0268349986980174","0","1","30","26.3701576969303"
"2002/2/20 5:50","0.333333333333333","87.5","0","0","19","23.5626682754034","-0.0381876833319455","0","1","35","25.1893764576303"
"2002/2/20 6:00","0.3","87","0","0","19","23.5221324750821","-0.0469558926607069","0","1","35","24.0275549733262"
"2002/2/20 6:10","0.283333333333333","86.5","0","0","19","23.4848127517478","-0.0501153840725951","0","1","60","52.3293544358125"
"2002/2/20 6:20","0.266666666666667","86","0","0","19","23.4120023760721","-0.0335059341401985","0","1","60","69.1661149367554"
"2002/2/20 6:30","0.25","85.5","0","0","19","23.4409329592138","-0.0166907590898105","0","1","55","51.8466191341878"
"2002/2/20 6:40","0.233333333333333","85","4","0","19","23.4673006635604","-0.00349566220116055","0","1","55","46.3381391146035"
"2002/2/20 6:50","0.216666666666667","84.5","7","0","19","23.5504529316153","0.0017706071317287","0","1","40","37.6752807916812"
"2002/2/20 7:00","0.2","84","10","0","19","23.6043660673345","0.00588485329079079","0","1","40","33.5655131473507"
"2002/2/20 7:10","0.166666666666667","84","13","0","22.5","23.6770704074146","0.0047215470701748","0","1","30","32.4799524999102"
"2002/2/20 7:20","0.133333333333333","84","16","0","22.5","23.7073598719624","-0.00638484365464818","0","1","30","30.8638515941702"
"2002/2/20 7:30","0.1","84","19","0","22.5","23.6748112768336","-0.0102876773859335","1","1","55","42.8934786345097"
"2002/2/20 7:40","0.0666666666666667","84","41.1666666666667","16.3333333333333","22.5","23.6029151171782","-0.00187722569933983","1","1","55","48.1684955541045"
"2002/2/20 7:50","0.0333333333333333","84","63.3333333333333","32.6666666666667","22.5","23.6076368503398","0.0208605224791761","1","1","60","53.0688702892035"
"2002/2/20 8:00","0","84","85.5","49","22.5","23.6582878736831","0.0484824176630132","1","1","60","55.2025799273396"
"2002/2/20 8:10","0.1","83.3333333333333","107.666666666667","65.3333333333333","22.5","23.7525314856302","0.0668388967437466","1","1","25","43.4006926917696"
"2002/2/20 8:20","0.2","82.6666666666667","129.833333333333","81.6666666666667","22.5","23.8496717297143","0.110693596782449","1","1","25","40.8799914593031"
"2002/2/20 8:30","0.3","82","152","98","22.5","24.1309622379904","0.147646700241774","1","1","25","38.2402352662661"
"2002/2/20 8:40","0.4","81.3333333333333","170","134.833333333333","22.5","24.4755337275897","0.180967162169492","1","1","25","33.3769508432196"
"2002/2/20 8:50","0.5","80.6666666666667","188","171.666666666667","22.5","24.6441581842941","0.198409910365216","1","1","40","31.1697547077295"
"2002/2/20 9:00","0.6","80","206","208.5","22.5","24.710696715128","0.208257954914278","1","1","40","29.4160227141901"
"2002/2/20 9:10","0.716666666666667","79.6666666666667","224","245.333333333333","22.5","24.7392542054765","0.23050811950236","1","1","55","40.6917451898114"
"2002/2/20 9:20","0.833333333333333","79.3333333333333","242","282.166666666667","22.5","24.7960959522698","0.290206492605281","1","1","55","47.2483918638686"
"2002/2/20 9:30","0.95","79","260","319","22.5","25.0188415515403","0.266389870591497","1","1","55","0"
"2002/2/20 9:40","1.06666666666667","78.6666666666667","252.333333333333","371","22.5","25.1619298782811","0.24785637392728","1","1","55","0"
"2002/2/20 9:50","1.18333333333333","78.3333333333333","244.666666666667","423","22.5","25.0966451096683","0.335540407319625","1","1","30","61.8813029823412"
"2002/2/20 10:00","1.3","78","237","475","22.5","25.2219400879846","0.370902247723867","1","1","30","32.7580511003592"
"2002/2/20 10:10","1.4","78","229.333333333333","527","22.5","25.4286473548433","0.42632578141108","1","1","65","54.3143061806074"
"2002/2/20 10:20","1.5","78","221.666666666667","579","22.5","25.6393837994877","0.483823317100001","1","1","65","54.0416443856501"
"2002/2/20 10:30","1.6","78","214","631","22.5","25.938677604261","0.519925925834249","1","1","25","41.1281260770436"
"2002/2/20 10:40","1.7","78","211.5","647.833333333333","22.5","26.1417306701947","0.55621676056259","1","1","25","38.1034353631456"
"2002/2/20 10:50","1.8","78","209","664.666666666667","22.5","26.2789744358195","0.578422422717231","1","1","55","40.0240739207354"
"2002/2/20 11:00","1.9","78","206.5","681.5","22.5","26.3960595570294","0.591124480559303","1","1","55","34.7030824938975"
"2002/2/20 11:10","2","76.8333333333333","204","698.333333333333","22.5","26.399892580665","0.601771144187923","1","1","30","34.9656377622821"
"2002/2/20 11:20","2.1","75.6666666666667","201.5","715.166666666667","22.5","26.3930339054547","0.61460604664304","1","1","30","31.1959216365797"
"2002/2/20 11:30","2.2","74.5","199","732","22.5","26.4484370969831","0.622977610526675","1","1","30","29.7710994017741"
"2002/2/20 11:40","2.3","73.3333333333333","188","749.333333333333","22.5","26.4848218647036","0.636836716120573","1","1","30","26.4152327118313"
"2002/2/20 11:50","2.4","72.1666666666667","177","766.666666666667","22.5","26.5142032880896","0.646081088534204","1","1","20","24.4953621564097"
"2002/2/20 12:00","2.5","71","166","784","22.5","26.538867189504","0.650976956098929","1","1","20","23.6126940454146"
"2002/2/20 12:10","2.61666666666667","70.1666666666667","155","801.333333333333","22.5","26.5262872370263","0.660110641639437","1","1","50","29.6545889728347"
"2002/2/20 12:20","2.73333333333333","69.3333333333333","144","818.666666666667","22.5","26.5336708085617","0.660120059590685","1","1","50","31.2982859392875"
"2002/2/20 12:30","2.85","68.5","133","836","22.5","26.4796669569011","0.650991008467592","1","1","25","26.2898265181641"
"2002/2/20 12:40","2.96666666666667","67.6666666666667","132.333333333333","831","22.5","26.385015547468","0.649739330663128","1","1","25","22.4119486261329"
"2002/2/20 12:50","3.08333333333333","66.8333333333333","131.666666666667","826","22.5","26.365015104081","0.646495708057334","1","1","30","21.9261272431607"
"2002/2/20 13:00","3.2","66","131","821","22.5","26.3277922987892","0.644021248520823","1","1","30","20.9160166391067"
"2002/2/20 13:10","3.3","65.5","130.333333333333","816","22.5","26.2984229380438","0.650800922907672","1","1","50","29.5350418557573"
"2002/2/20 13:20","3.4","65","129.666666666667","811","22.5","26.2770342859606","0.693579120574286","1","1","50","34.5863982673346"
"2002/2/20 13:30","3.5","64.5","129","806","22.5","26.4420547476013","0.720347036770306","1","1","25","24.0460073424693"
"2002/2/20 13:40","3.6","64","135.333333333333","779.833333333333","22.5","26.6377065908953","0.736206179121959","1","1","25","21.5189318106752"
"2002/2/20 13:50","3.7","63.5","141.666666666667","753.666666666667","22.5","26.7034274217821","0.75494007425277","1","1","50","29.5274845634809"
"2002/2/20 14:00","3.8","63","148","727.5","22.5","26.7708684638576","0.64561522912673","1","1","50","33.8743182854527"
"2002/2/20 14:10","3.8","62.6666666666667","154.333333333333","701.333333333333","22.5","26.158538634971","0.715328707073193","1","1","50","32.4072914700703"
"2002/2/20 14:20","3.8","62.3333333333333","160.666666666667","675.166666666667","22.5","25.5430693945422","0.694864859808573","1","1","50","24.436969651478"
"2002/2/20 14:30","3.8","62","167","649","22.5","26.6593291683247","0.789276375274125","1","1","55","31.2451994613523"
"2002/2/20 14:40","3.8","61.6666666666667","169.166666666667","607.5","22.5","27.0187292915522","0.817023142112625","1","1","55","28.5402068797545"
"2002/2/20 14:50","3.8","61.3333333333333","171.333333333333","566","22.5","27.228559514558","0.850005582938126","1","1","20","28.48953713277"
"2002/2/20 15:00","3.8","61","173.5","524.5","22.5","27.3011188273987","0.862196481048835","1","1","20","23.4199945822866"
"2002/2/20 15:10","3.8","61","175.666666666667","483","22.5","27.3258884354155","0.878201300233784","1","1","20","24.1924337407388"
"2002/2/20 15:20","3.8","61","177.833333333333","441.5","22.5","27.4001023256804","0.723106129320376","1","1","20","31.3572350861077"
"2002/2/20 15:30","3.8","61","180","400","22.5","26.7940854070822","0.819731105408177","1","1","25","26.8176765713263"
"2002/2/20 15:40","3.8","61","168.666666666667","354.833333333333","22.5","25.9477874196106","0.751396075257706","1","1","25","20.55076984131"
"2002/2/20 15:50","3.8","61","157.333333333333","309.666666666667","22.5","26.943027936381","0.837468244408606","1","1","60","31.5491815046938"
"2002/2/20 16:00","3.8","61","146","264.5","22.5","27.2599314790237","0.852619301961026","1","1","60","24.8442364315682"
"2002/2/20 16:10","3.8","61.3333333333333","134.666666666667","219.333333333333","22.5","27.4451955166396","0.881120381760249","1","1","60","28.7223836834494"
"2002/2/20 16:20","3.8","61.6666666666667","123.333333333333","174.166666666667","22.5","27.4683824646201","0.885912523932167","1","1","60","25.4932669647271"
"2002/2/20 16:30","3.8","62","112","129","22.5","27.5413195151806","0.888133228006229","1","1","20","22.1313976560412"
"2002/2/20 16:40","3.8","62.3333333333333","95.5","107.5","22.5","27.571174947969","0.749808544391721","1","1","20","52.6331343590787"
"2002/2/20 16:50","3.8","62.6666666666667","79","86","22.5","26.937823158209","0.832406780877071","1","1","25","41.7580404057545"
"2002/2/20 17:00","3.8","63","62.5","64.5","22.5","26.0319451059095","0.760371688192214","1","1","25","20.0761038600464"
"2002/2/20 17:10","3.73333333333333","62.6666666666667","46","43","22.5","27.0157182116799","0.832346290594269","1","1","20","24.1018130160536"
