1,"5.iw.mullion.light.random.shanghai"
"2002/2/20 17:20","3.66666666666667","62.3333333333333","29.5","21.5","22.5","27.3412124302648","0.823282722999796","1","1","20","31.7870372622515"
"2002/2/20 17:30","3.6","62","13","0","22.5","27.2894471582016","0.826806116229682","1","1","60","36.6584682559315"
"2002/2/20 17:40","3.53333333333333","61.6666666666667","10.8333333333333","0","22.5","27.1406228876646","0.863583789274134","1","1","60","29.4993029592544"
"2002/2/20 17:50","3.46666666666667","61.3333333333333","0","0","22.5","27.1794784785046","0.860097042403815","1","1","25","21.3811782106467"
"2002/2/20 18:00","3.4","61","0","0","22.5","27.2232095925243","0.850040161021804","1","1","25","24.4132795061195"
"2002/2/20 18:10","3.35","61","0","0","22.5","27.1808587195724","0.705951835382225","1","1","25","48.1591698374903"
"2002/2/20 18:20","3.3","61","0","0","22.5","26.6094852166724","0.790096407723083","1","1","25","36.4794139863392"
"2002/2/20 18:30","3.25","61","0","0","22.5","25.6189569985014","0.691674028533805","1","1","35","26.9218036021627"
"2002/2/20 18:40","3.2","61","0","0","22.5","26.2735751614777","0.75531421172525","1","1","35","24.7433198272844"
"2002/2/20 18:50","3.15","61","0","0","22.5","26.5792547884137","0.758148250462725","1","1","20","21.6799646499059"
"2002/2/20 19:00","3.1","61","0","0","22.5","26.7411413672761","0.768028739083218","1","1","20","27.1123070145865"
"2002/2/20 19:10","3.03333333333333","61.5","0","0","22.5","26.7183156490217","0.762370407639223","1","1","20","24.6257770921424"
"2002/2/20 19:20","2.96666666666667","62","0","0","22.5","26.6496481183999","0.743979732372773","1","1","20","22.6557397625315"
"2002/2/20 19:30","2.9","62.5","0","0","22.5","26.5480983459481","0.728477016631519","1","1","35","21.5784598325571"
"2002/2/20 19:40","2.83333333333333","63","0","0","22.5","26.4778714768886","0.709768830256174","1","1","35","20.6014538232729"
"2002/2/20 19:50","2.76666666666667","63.5","0","0","22.5","26.3781692260817","0.690521949517245","1","1","30","19.6865620892596"
"2002/2/20 20:00","2.7","64","0","0","22.5","26.2784899532745","0.673967457941445","0","1","30","18.8184907558762"
"2002/2/20 20:10","2.63333333333333","64.1666666666667","0","0","19","26.1977364082718","0.673896538920546","1","1","60","47.312962495516"
"2002/2/20 20:20","2.56666666666667","64.3333333333333","0","0","19","26.1316243032191","0.693209879441137","0","1","60","63.9549352663203"
"2002/2/20 20:30","2.5","64.5","0","0","19","26.1622874537876","0.704414257179916","0","1","25","35.1374004993536"
"2002/2/20 20:40","2.43333333333333","64.6666666666667","0","0","19","26.2376820091218","0.708036728412867","0","1","25","24.8673019576425"
"2002/2/20 20:50","2.36666666666667","64.8333333333333","0","0","19","26.3015341445964","0.703620473814655","0","1","35","27.3526031851166"
"2002/2/20 21:00","2.3","65","0","0","19","26.2872972239211","0.699508521483088","0","1","35","27.5496521546995"
"2002/2/20 21:10","2.23333333333333","65.6666666666667","0","0","19","26.274780861124","0.692541194500477","0","1","50","31.2657016921055"
"2002/2/20 21:20","2.16666666666667","66.3333333333333","0","0","19","26.2377133170005","0.687809027117984","0","1","50","32.6359439005548"
"2002/2/20 21:30","2.1","67","0","0","19","26.208140132042","0.679031816372837","0","1","40","26.9724222185203"
"2002/2/20 21:40","2.03333333333333","67.6666666666667","0","0","19","26.1717119847332","0.666511901009862","0","1","40","23.7033112882647"
"2002/2/20 21:50","1.96666666666667","68.3333333333333","0","0","19","26.1245942105806","0.652803517050754","0","1","25","23.1186021458978"
"2002/2/20 22:00","1.9","69","0","0","19","26.0676617423373","0.637935127631616","0","1","25","22.0869579681236"
"2002/2/20 22:10","1.83333333333333","70","0","0","19","26.0028572373315","0.570144544622133","0","1","40","22.9437568087264"
"2002/2/20 22:20","1.76666666666667","71","0","0","19","25.9120860633924","0.536684215650761","0","1","40","21.8653166277129"
"2002/2/20 22:30","1.7","72","0","0","19","25.6943972790453","0.504771128179862","0","1","30","19.4664942932892"
"2002/2/20 22:40","1.63333333333333","73","0","0","19","25.5047036316657","0.47495423452828","0","1","30","18.4977218177484"
"2002/2/20 22:50","1.56666666666667","74","0","0","19","25.3649687651233","0.448965975709449","0","1","20","17.7919792124797"
"2002/2/20 23:00","1.5","75","0","0","19","25.238156463134","0.423706956182498","0","1","20","17.0839070261948"
"2002/2/20 23:10","1.46666666666667","74.6666666666667","0","0","19","25.1154819735027","0.399190152341702","0","1","30","16.4520458053231"
"2002/2/20 23:20","1.43333333333333","74.3333333333333","0","0","19","24.9949122398665","0.375090040671499","0","1","30","15.8619919973266"
"2002/2/20 23:30","1.4","74","0","0","19","24.876841697924","0.36880074140941","0","1","55","44.5256318865192"
"2002/2/20 23:40","1.36666666666667","73.6666666666667","0","0","19","24.7922272156715","0.383944974575201","0","1","55","61.6927489038681"
"2002/2/20 23:50","1.33333333333333","73.3333333333333","0","0","19","24.7776885528296","0.394631225044779","0","1","20","35.9290645148589"
"2002/2/21 0:00","1.3","73","0","0","19","24.8453036129455","0.3921682661878","0","1","20","23.9011480106984"
"2002/2/21 0:10","1.28333333333333","72.8333333333333","0","0","19","24.8634237299951","0.387572749907549","0","1","50","33.0518061602257"
"2002/2/21 0:20","1.26666666666667","72.6666666666667","0","0","19","24.8676508290443","0.386366335371198","0","1","50","35.8160104484332"
"2002/2/21 0:30","1.25","72.5","0","0","19","24.8749857282981","0.406159671368291","0","1","65","58.5045417936639"
"2002/2/21 0:40","1.23333333333333","72.3333333333333","0","0","19","24.952171916833","0.470186049434473","0","1","65","66.0597301556245"
"2002/2/21 0:50","1.21666666666667","72.1666666666667","0","0","19","25.2354022392542","0.50344334972137","0","1","60","51.2623333375137"
"2002/2/21 1:00","1.2","72","0","0","19","25.5720516201726","0.534128372486362","0","1","60","47.2795874051703"
"2002/2/21 1:10","1.16666666666667","72.3333333333333","0","0","19","25.7779172909725","0.540088256993612","0","1","35","39.3896443249882"
"2002/2/21 1:20","1.13333333333333","72.6666666666667","0","0","19","25.823724065596","0.544317031608195","0","1","35","36.9547857644021"
"2002/2/21 1:30","1.1","73","0","0","19","25.8802277422254","0.548663746613467","0","1","65","49.7912397617725"
"2002/2/21 1:40","1.06666666666667","73.3333333333333","0","0","19","25.8940784989244","0.563581006294506","0","1","65","54.0148260811423"
"2002/2/21 1:50","1.03333333333333","73.6666666666667","0","0","19","26.0010346188757","0.574812605281461","0","1","55","42.5739154415078"
"2002/2/21 2:00","1","74","0","0","19","26.0946326169266","0.573149342109892","0","1","55","37.1936837278713"
"2002/2/21 2:10","0.966666666666667","73.3333333333333","0","0","19","26.1042584620391","0.574046496213779","0","1","50","39.2756300245368"
"2002/2/21 2:20","0.933333333333333","72.6666666666667","0","0","19","26.1122087669268","0.567488707257787","0","1","50","36.7287355539278"
"2002/2/21 2:30","0.9","72","0","0","19","26.0747840286122","0.561867876437099","0","1","25","34.6815279523808"
"2002/2/21 2:40","0.866666666666667","71.3333333333333","0","0","19","26.0708454930316","0.550553094298515","0","1","25","32.6306769692964"
"2002/2/21 2:50","0.833333333333333","70.6666666666667","0","0","19","26.0306983328974","0.536427593660147","0","1","55","38.9113899491982"
"2002/2/21 3:00","0.8","70","0","0","19","25.9594737048542","0.521446033205572","0","1","55","41.1716915481905"
"2002/2/21 3:10","0.783333333333333","69.6666666666667","0","0","19","25.8622843613758","0.504163879112547","0","1","45","33.8947633302017"
"2002/2/21 3:20","0.766666666666667","69.3333333333333","0","0","19","25.7720053201344","0.490508918375027","0","1","45","29.6428593030373"
"2002/2/21 3:30","0.75","69","0","0","19","25.72199457974","0.498308915071572","0","1","65","58.2113564087571"
"2002/2/21 3:40","0.733333333333333","68.6666666666667","0","0","19","25.703685078167","0.537032126640126","0","1","65","59.1740092775215"
"2002/2/21 3:50","0.716666666666667","68.3333333333333","0","0","19","25.8780673928749","0.552734300413703","0","1","65","48.6613067202756"
"2002/2/21 4:00","0.7","68","0","0","19","26.0712005409034","0.554666439983683","0","1","65","49.3924952369055"
"2002/2/21 4:10","0.666666666666667","68.3333333333333","0","0","19","26.0849885303474","0.572139921704357","0","1","45","46.4163534065355"
"2002/2/21 4:20","0.633333333333333","68.6666666666667","0","0","19","26.1804540334971","0.571303951276405","0","1","45","37.3621257865022"
"2002/2/21 4:30","0.6","69","0","0","19","26.2245027579434","0.564759955088248","0","1","25","38.7768011340131"
"2002/2/21 4:40","0.566666666666667","69.3333333333333","0","0","19","26.1778502941856","0.558450622078099","0","1","25","38.82570802326"
"2002/2/21 4:50","0.533333333333333","69.6666666666667","0","0","19","26.1123464478558","0.541729141364435","0","1","40","35.1006642248045"
"2002/2/21 5:00","0.5","70","0","0","19","26.0227419759294","0.521444148323222","0","1","40","33.1787790129636"
"2002/2/21 5:10","0.516666666666667","68.6666666666667","0","0","19","25.9320223085364","0.514910636526112","0","1","50","31.5276641397973"
"2002/2/21 5:20","0.533333333333333","67.3333333333333","0","0","19","25.9359086989173","0.485052242776814","0","1","50","32.3915275346758"
"2002/2/21 5:30","0.55","66","0","0","19","25.7850418349343","0.474948448548356","0","1","65","58.0205869152533"
"2002/2/21 5:40","0.566666666666667","64.6666666666667","0","0","19","25.6326533846011","0.487277085057166","0","1","65","68.8700458604562"
"2002/2/21 5:50","0.583333333333333","63.3333333333333","0","0","19","25.6466811214265","0.501153038202914","0","1","45","46.8689148912751"
"2002/2/21 6:00","0.6","62","0","0","19","25.6964581441915","0.504198517275762","0","1","45","35.09934147742"
"2002/2/21 6:10","0.6","61.3333333333333","0","0","19","25.7561129313178","0.497110816416678","0","1","25","36.0124527493758"
"2002/2/21 6:20","0.6","60.6666666666667","0","0","19","25.7642942552591","0.482786118062053","0","1","25","34.2770244505189"
"2002/2/21 6:30","0.6","60","0","0","19","25.7230193196082","0.472840824313433","0","1","25","32.49547936873"
"2002/2/21 6:40","0.6","59.3333333333333","17.6666666666667","13.6666666666667","19","25.706660285927","0.469169780201126","0","1","25","30.812866635804"
"2002/2/21 6:50","0.6","58.6666666666667","30.3333333333333","27.3333333333333","19","25.6976171660869","0.457021878869186","0","1","20","29.2576865347128"
"2002/2/21 7:00","0.6","58","43","41","19","25.6404734915909","0.439368656300584","0","1","20","27.7832049186909"
"2002/2/21 7:10","0.616666666666667","58.1666666666667","55.6666666666667","54.6666666666667","22.5","25.5390464420232","0.419480579204311","0","1","25","26.4673742665026"
"2002/2/21 7:20","0.633333333333333","58.3333333333333","68.3333333333333","68.3333333333333","22.5","25.4339785541344","0.413729005902232","1","1","25","25.1985608330428"
"2002/2/21 7:30","0.65","58.5","81","82","22.5","25.4138427905484","0.425722865161745","1","1","65","53.2991483258088"
"2002/2/21 7:40","0.666666666666667","58.6666666666667","95.1666666666667","126","22.5","25.4096519739803","0.478431385666709","1","1","65","63.7442713873458"
"2002/2/21 7:50","0.683333333333333","58.8333333333333","109.333333333333","170","22.5","25.5752983740896","0.507994955807694","1","1","65","53.1332572699871"
"2002/2/21 8:00","0.7","59","123.5","214","22.5","25.756410685471","0.53448970384114","1","1","65","51.6091067653351"
"2002/2/21 8:10","0.866666666666667","57.1666666666667","137.666666666667","258","22.5","25.8887284604799","0.565255925451342","1","1","35","43.3163223870158"
"2002/2/21 8:20","1.03333333333333","55.3333333333333","151.833333333333","302","22.5","26.0627867433198","0.596193416693551","1","1","35","37.3491028276345"
"2002/2/21 8:30","1.2","53.5","166","346","22.5","26.3612348762631","0.636476005879949","1","1","50","34.2653840892578"
"2002/2/21 8:40","1.36666666666667","51.6666666666667","170.666666666667","382.333333333333","22.5","26.643458818305","0.663727049826443","1","1","50","30.096584112504"
"2002/2/21 8:50","1.53333333333333","49.8333333333333","175.333333333333","418.666666666667","22.5","26.7699690238188","0.696437873450489","1","1","55","31.7078193729191"
"2002/2/21 9:00","1.7","48","180","455","22.5","26.8910214693873","0.696923539207606","1","1","55","31.4844573424367"
"2002/2/21 9:10","1.88333333333333","47.1666666666667","184.666666666667","491.333333333333","22.5","26.9207827247565","0.714121655605082","1","1","55","34.1884183644729"
"2002/2/21 9:20","2.06666666666667","46.3333333333333","189.333333333333","527.666666666667","22.5","26.9127381814323","0.737536699248726","1","1","55","29.712157019765"
"2002/2/21 9:30","2.25","45.5","194","564","22.5","27.0508713256329","0.759121153847801","1","1","25","25.5145277439697"
"2002/2/21 9:40","2.43333333333333","44.6666666666667","191","591","22.5","27.2146538265859","0.778643420762419","1","1","25","25.8495128454725"
"2002/2/21 9:50","2.61666666666667","43.8333333333333","188","618","22.5","27.2845844470998","0.789096386838859","1","1","35","26.6295271640092"
"2002/2/21 10:00","2.8","43","185","645","22.5","27.2590668844708","0.804933791232475","1","1","35","24.9132059961101"
"2002/2/21 10:10","2.96666666666667","42.6666666666667","182","672","22.5","27.26414671123","0.819117325162902","1","1","55","25.95137516777"
"2002/2/21 10:20","3.13333333333333","42.3333333333333","179","699","22.5","27.3672279728169","0.838048923870679","1","1","55","24.6641238727935"
"2002/2/21 10:30","3.3","42","176","726","22.5","27.4647230152586","0.854069419769813","1","1","55","24.0711216651576"
"2002/2/21 10:40","3.46666666666667","41.6666666666667","169.166666666667","742.833333333333","22.5","27.5101020971075","0.864878741317312","1","1","55","24.358128549377"
"2002/2/21 10:50","3.63333333333333","41.3333333333333","162.333333333333","759.666666666667","22.5","27.5268397733674","0.643795227451252","1","1","55","38.8311804993183"
"2002/2/21 11:00","3.8","41","155.5","776.5","22.5","27.4444505427418","0.898037494814246","1","1","54.9999999999999","27.7796830382328"
"2002/2/21 11:10","3.86666666666667","40","148.666666666667","793.333333333333","22.5","27.1309369694667","0.86377151702072","1","1","25","15.2008269361835"
"2002/2/21 11:20","3.93333333333333","39","141.833333333333","810.166666666667","22.5","27.5078655427516","0.653122972928424","1","1","25","31.8305021306008"
"2002/2/21 11:30","4","38","135","827","22.5","27.4996661221228","0.907603640236715","1","1","25","24.8541864634562"
"2002/2/21 11:40","4.06666666666667","37","170.833333333333","760.166666666667","22.5","27.1796503501816","0.874192942964718","1","1","25","16.4219208744915"
"2002/2/21 11:50","4.13333333333333","36","206.666666666667","693.333333333333","22.5","27.4994902736409","0.65864726369858","1","1","25","27.7838184413043"
"2002/2/21 12:00","4.2","35","242.5","626.5","22.5","27.5325437635717","0.912915532840969","1","1","25","23.3973232996142"
"2002/2/21 12:10","4.25","34.5","278.333333333333","559.666666666667","22.5","27.1926920011433","0.880363860336986","1","1","40","15.87321118035"
"2002/2/21 12:20","4.3","34","314.166666666667","492.833333333333","22.5","27.4389718838102","0.890562360365558","1","1","40","14.8294334612196"
"2002/2/21 12:30","4.35","33.5","350","426","22.5","27.6419417358045","0.908640565148963","1","1","40","20.6151655904137"
"2002/2/21 12:40","4.4","33","343.833333333333","362.166666666667","22.5","27.6209805871716","0.738139031153026","1","1","40","21.9301455627017"
"2002/2/21 12:50","4.45","32.5","337.666666666667","298.333333333333","22.5","26.7832207440379","0.816357661239986","1","1","50","34.1831306357004"
"2002/2/21 13:00","4.5","32","331.5","234.5","22.5","25.8437669577614","0.738700062983077","1","1","50","29.8497338067192"
"2002/2/21 13:10","4.56666666666667","32.3333333333333","325.333333333333","170.666666666667","22.5","26.8609846832161","0.82929230719494","1","1","25","23.2604415460841"
"2002/2/21 13:20","4.63333333333333","32.6666666666667","319.166666666667","106.833333333333","22.5","27.1692205165908","0.862481420539999","1","1","25","22.1074452759366"
"2002/2/21 13:30","4.7","33","313","43","22.5","27.4182628998517","0.874512989803472","1","1","20","20.8916629179234"
"2002/2/21 13:40","4.76666666666667","33.3333333333333","298.333333333333","36.1666666666667","22.5","27.5777106996198","0.889899863006617","1","1","20","21.7407577734118"
"2002/2/21 13:50","4.83333333333333","33.6666666666667","283.666666666667","29.3333333333333","22.5","27.6036083100626","0.901292376894901","1","1","35","19.0046813281582"
"2002/2/21 14:00","4.9","34","269","22.5","22.5","27.6568649009844","0.911253440318217","1","1","35","17.5725360972253"
"2002/2/21 14:10","4.83333333333333","34","254.333333333333","15.6666666666667","22.5","27.7235701947865","0.923077582585873","1","1","55","41.3793813936766"
"2002/2/21 14:20","4.76666666666667","34","239.666666666667","8.83333333333333","22.5","27.7912957516521","0.933707791219222","1","1","55","24.6441412719891"
"2002/2/21 14:30","4.7","34","225","2","22.5","27.8627658794495","0.797918252340451","1","1","20","43.56495118203"
"2002/2/21 14:40","4.63333333333333","34","206","1.66666666666667","22.5","27.2639477440957","0.862608437854856","1","1","20","34.9974624164862"
"2002/2/21 14:50","4.56666666666667","34","187","1.33333333333333","22.5","26.3420737962622","0.808898504097655","1","1","25","16.6877139516067"
"2002/2/21 15:00","4.5","34","168","1","22.5","27.3460020261932","0.87878911206943","1","1","25","21.5159551107077"
"2002/2/21 15:10","4.45","34.6666666666667","149","0.666666666666667","22.5","27.6927107878577","0.898934563063933","1","1","55","21.8902927343646"
"2002/2/21 15:20","4.4","35.3333333333333","130","0.333333333333333","22.5","27.8515894491105","0.91633250945781","1","1","55","26.576408606526"
"2002/2/21 15:30","4.35","36","111","0","22.5","27.8654545452859","0.917715904841363","1","1","65","41.9682698887807"
"2002/2/21 15:40","4.3","36.6666666666667","97.5","0","22.5","27.8568817180059","0.922326984284365","1","1","65","25.7265060967856"
"2002/2/21 15:50","4.25","37.3333333333333","84","0","22.5","27.8892173502734","0.887174804270847","1","1","65","0"
"2002/2/21 16:00","4.2","38","70.5","0","22.5","27.8023934115973","0.856152214618731","1","1","65","0"
"2002/2/21 16:10","4.13333333333333","39.3333333333333","57","0","22.5","27.7138925581194","0.761558529427029","1","1","55","83.1839185855033"
"2002/2/21 16:20","4.06666666666667","40.6666666666667","43.5","0","22.5","27.0691642355428","0.877920017985836","1","1","55","36.2509910224793"
"2002/2/21 16:30","4","42","30","0","22.5","26.5042266530685","0.80048402837152","1","1","25","10.0650004494175"
"2002/2/21 16:40","3.93333333333333","43.3333333333333","25.5","0","22.5","27.5998480061725","0.883359751846114","1","1","25","27.2549989585019"
"2002/2/21 16:50","3.86666666666667","44.6666666666667","21","0","22.5","27.8286862539776","0.894128009570293","1","1","30","20.006109370672"
"2002/2/21 17:00","3.8","46","16.5","0","22.5","27.8838426150474","0.906744194449075","1","1","30","24.4536888419"
"2002/2/21 17:10","3.66666666666667","46.5","12","0","22.5","27.8724436349172","0.907187676397773","1","1","65","38.2929323355083"
"2002/2/21 17:20","3.53333333333333","47","7.5","0","22.5","27.878335192224","0.882978163539718","1","1","65","31.2718884322353"
"2002/2/21 17:30","3.4","47.5","3","0","22.5","27.7361491966437","0.867703748527308","1","1","65","34.4012728257301"
"2002/2/21 17:40","3.26666666666667","48","2.5","0","22.5","27.5496070500311","0.747343136471601","1","1","65","76.8042719656719"
"2002/2/21 17:50","3.13333333333333","48.5","0","0","22.5","26.6057557147929","0.858522516961748","1","1","20","27.977618292655"
"2002/2/21 18:00","3","49","0","0","22.5","26.2238505053581","0.781916028823539","1","1","20","17.2927270966906"
"2002/2/21 18:10","2.88333333333333","50","0","0","22.5","27.0221934674479","0.830161729283333","1","1","40","29.6044006993232"
"2002/2/21 18:20","2.76666666666667","51","0","0","22.5","27.2591221121694","0.838753299466848","1","1","40","23.897978324568"
"2002/2/21 18:30","2.65","52","0","0","22.5","27.3349436150783","0.842351980985277","1","1","30","28.6689382052959"
"2002/2/21 18:40","2.53333333333333","53","0","0","22.5","27.2670927752104","0.827383933938654","0","1","30","29.7611237250253"
"2002/2/21 18:50","2.41666666666667","54","0","0","22.5","27.1690041609804","0.822991692850692","0","1","30","32.7901988412818"
"2002/2/21 19:00","2.3","55","0","0","22.5","27.1241036959285","0.816354946700277","1","1","30","30.3038630219983"
"2002/2/21 19:10","2.16666666666667","56.8333333333333","0","0","22.5","27.0783104536276","0.805897259509635","1","1","25","28.9925514053346"
"2002/2/21 19:20","2.03333333333333","58.6666666666667","0","0","22.5","27.0182552932639","0.794605562949974","1","1","25","28.7324351375564"
"2002/2/21 19:30","1.9","60.5","0","0","22.5","26.9209452681774","0.780831803267209","1","1","35","28.4515060749106"
"2002/2/21 19:40","1.76666666666667","62.3333333333333","0","0","22.5","26.8240610978813","0.766774585938774","1","1","35","27.7870106529873"
"2002/2/21 19:50","1.63333333333333","64.1666666666667","0","0","22.5","26.730656969028","0.753708534370903","0","1","25","25.8521920641961"
"2002/2/21 20:00","1.5","66","0","0","22.5","26.6678095326289","0.736005156102627","1","1","25","24.5063464621816"
"2002/2/21 20:10","1.45","65.1666666666667","0","0","19","26.5778565139712","0.717193428567963","0","1","45","26.3919478204591"
"2002/2/21 20:20","1.4","64.3333333333333","0","0","19","26.4815810834671","0.700460550155874","0","1","45","27.4834526526353"
"2002/2/21 20:30","1.35","63.5","0","0","19","26.3881700569223","0.70142475087529","0","1","65","53.0420535350929"
"2002/2/21 20:40","1.3","62.6666666666667","0","0","19","26.3302098104101","0.715827737000133","0","1","65","64.8745279100504"
"2002/2/21 20:50","1.25","61.8333333333333","0","0","19","26.399388192008","0.727613717083703","0","1","60","45.3421919117524"
"2002/2/21 21:00","1.2","61","0","0","19","26.4981875743094","0.734324420460194","0","1","60","42.9690960336447"
"2002/2/21 21:10","1.13333333333333","60.5","0","0","19","26.5704025446779","0.737986758291424","0","1","25","36.34368711659"
"2002/2/21 21:20","1.06666666666667","60","0","0","19","26.6142907541646","0.738593175082277","0","1","25","33.4658431519385"
"2002/2/21 21:30","1","59.5","0","0","19","26.6358580716977","0.736439607893499","0","1","25","32.9630716776342"
"2002/2/21 21:40","0.933333333333333","59","0","0","19","26.6298404513532","0.731447406033598","0","1","25","31.9174845895839"
"2002/2/21 21:50","0.866666666666667","58.5","0","0","19","26.6065723294859","0.724688083109941","0","1","50","31.0220614720047"
"2002/2/21 22:00","0.8","58","0","0","19","26.5709113213503","0.716818156444288","0","1","50","30.1901633911658"
"2002/2/21 22:10","0.75","58.3333333333333","0","0","19","26.5254786991933","0.66015826804597","0","1","25","33.0391466605798"
"2002/2/21 22:20","0.7","58.6666666666667","0","0","19","26.4373620318411","0.628458859490746","0","1","25","30.067319636341"
"2002/2/21 22:30","0.65","59","0","0","19","26.2409622810812","0.604384158675381","0","1","50","33.6179070039145"
"2002/2/21 22:40","0.6","59.3333333333333","0","0","19","26.076538746247","0.586403777060201","0","1","50","36.0135209689004"
"2002/2/21 22:50","0.55","59.6666666666667","0","0","19","25.9778967729061","0.570215670125478","0","1","25","29.2655372463483"
"2002/2/21 23:00","0.5","60","0","0","19","25.8975804343212","0.54996316504412","0","1","25","25.3508416268235"
"2002/2/21 23:10","0.45","59.1666666666667","0","0","19","25.813087686186","0.530686055456711","0","1","30","24.773591661127"
"2002/2/21 23:20","0.4","58.3333333333333","0","0","19","25.7363783904028","0.508322945564454","0","1","30","23.6150329292485"
"2002/2/21 23:30","0.35","57.5","0","0","19","25.6344998056594","0.483850254565579","0","1","25","22.5009869206317"
"2002/2/21 23:40","0.3","56.6666666666667","0","0","19","25.5235502330184","0.45897210801112","0","1","25","21.4752184685112"
"2002/2/21 23:50","0.25","55.8333333333333","0","0","19","25.408826656212","0.456077332303363","0","1","50","33.2408649115205"
"2002/2/22 0:00","0.2","55","0","0","19","25.370525586495","0.456727064347361","0","1","50","38.42327491452"
"2002/2/22 0:10","0.133333333333333","55.6666666666667","0","0","19","25.324986181964","0.465336245000327","0","1","65","58.9685541807593"
"2002/2/22 0:20","0.0666666666666667","56.3333333333333","0","0","19","25.3218679682868","0.512300277669378","0","1","65","66.6201427599844"
"2002/2/22 0:30","0","57","0","0","19","25.5095914268392","0.55938528145377","0","1","45","42.3078673541668"
"2002/2/22 0:40","-0.0666666666666667","57.6666666666667","0","0","19","25.8733207220239","0.559624932230267","0","1","45","39.7731421614836"
"2002/2/22 0:50","-0.133333333333333","58.3333333333333","0","0","19","26.0075943989313","0.58388633613917","0","1","65","54.3468592773522"
"2002/2/22 1:00","-0.2","59","0","0","19","26.1456252791632","0.602557398893231","0","1","65","51.2037453145848"
"2002/2/22 1:10","-0.25","58.8333333333333","0","0","19","26.2796068628478","0.610586212345376","0","1","65","46.972984127472"
"2002/2/22 1:20","-0.3","58.6666666666667","0","0","19","26.3706022265458","0.604812639668297","0","1","65","46.3223106115299"
"2002/2/22 1:30","-0.35","58.5","0","0","19","26.3572766608868","0.604453538368833","0","1","40","43.5398456964822"
"2002/2/22 1:40","-0.4","58.3333333333333","0","0","19","26.3446829711924","0.610517384030547","0","1","40","40.8103042826493"
"2002/2/22 1:50","-0.45","58.1666666666667","0","0","19","26.3788636729666","0.598366186707907","0","1","25","37.8640688420024"
"2002/2/22 2:00","-0.5","58","0","0","19","26.3318362816673","0.591273255539728","0","1","25","39.3097898822636"
"2002/2/22 2:10","-0.516666666666667","58.1666666666667","0","0","19","26.2857467484458","0.587780132701136","0","1","55","36.7926244604246"
"2002/2/22 2:20","-0.533333333333333","58.3333333333333","0","0","19","26.2665575817683","0.571884794045446","0","1","55","37.3140675623524"
"2002/2/22 2:30","-0.55","58.5","0","0","19","26.1823695265643","0.549072707298246","0","1","30","34.159463737417"
"2002/2/22 2:40","-0.566666666666667","58.6666666666667","0","0","19","26.0812129398855","0.538471189031069","0","1","30","31.180115935982"
"2002/2/22 2:50","-0.583333333333333","58.8333333333333","0","0","19","26.0582708628383","0.524890954209606","0","1","25","29.8051071632363"
"2002/2/22 3:00","-0.6","59","0","0","19","25.9837989939228","0.510242103882857","0","1","25","28.4101394276131"
"2002/2/22 3:10","-0.633333333333333","59","0","0","19","25.9421636526855","0.48571595518513","0","1","20","27.0667851684886"
"2002/2/22 3:20","-0.666666666666667","59","0","0","19","25.8264343938442","0.458692088718528","0","1","20","25.8341256048302"
"2002/2/22 3:30","-0.7","59","0","0","19","25.7037195225184","0.438458931534321","0","1","20","24.6714789432138"
"2002/2/22 3:40","-0.733333333333333","59","0","0","19","25.6112302427809","0.414546764316181","0","1","20","23.564030888275"
"2002/2/22 3:50","-0.766666666666667","59","0","0","19","25.4933952002203","0.391070267178833","0","1","30","22.5521102435747"
"2002/2/22 4:00","-0.8","59","0","0","19","25.3829987057638","0.351278547234714","0","1","30","23.3756433334872"
"2002/2/22 4:10","-0.816666666666667","59.1666666666667","0","0","19","25.1957624776222","0.32088118995825","0","1","25","20.8237080069321"
"2002/2/22 4:20","-0.833333333333333","59.3333333333333","0","0","19","24.9660728181081","0.284575047181233","0","1","25","19.7662909640802"
"2002/2/22 4:30","-0.85","59.5","0","0","19","24.7959985544411","0.266905311656866","0","1","25","18.9913500398864"
"2002/2/22 4:40","-0.866666666666667","59.6666666666667","0","0","19","24.7261785453504","0.253359287014736","0","1","25","18.2074877255997"
"2002/2/22 4:50","-0.883333333333333","59.8333333333333","0","0","19","24.671012468546","0.219579611300884","0","1","25","18.8963339538875"
"2002/2/22 5:00","-0.9","60","0","0","19","24.521957279195","0.202887135844551","0","1","25","16.9111255587558"
"2002/2/22 5:10","-0.9","59.6666666666667","0","0","19","24.414283286345","0.17337889034479","0","1","20","16.0964074932337"
"2002/2/22 5:20","-0.9","59.3333333333333","0","0","19","24.2708381104819","0.148588548549672","0","1","20","15.5560649370015"
"2002/2/22 5:30","-0.9","59","0","0","19","24.1657852517094","0.131411460089601","0","1","40","21.7627060135796"
"2002/2/22 5:40","-0.9","58.6666666666667","0","0","19","24.0530536623144","0.119766775472989","0","1","40","24.5583103948381"
"2002/2/22 5:50","-0.9","58.3333333333333","0","0","19","23.9840545076541","0.113765079097752","0","1","25","19.5415492828311"
"2002/2/22 6:00","-0.9","58","0","0","19","23.9731248924511","0.0945826320292884","0","1","25","16.6618943129669"
"2002/2/22 6:10","-0.9","57.6666666666667","0","0","19","23.8871354848995","0.0913570982615753","0","1","65","45.9200496445146"
"2002/2/22 6:20","-0.9","57.3333333333333","0","0","19","23.8388162096943","0.106686497146192","0","1","65","62.8660245487871"
"2002/2/22 6:30","-0.9","57","0","0","19","23.8275907956037","0.119697267565074","0","1","40","36.9862410064972"
"2002/2/22 6:40","-0.9","56.6666666666667","18.6666666666667","14","19","23.9150488840957","0.133546150515437","0","1","40","24.8424518909789"
"2002/2/22 6:50","-0.9","56.3333333333333","31.3333333333333","28","19","24.0321358819233","0.137466388809805","0","1","45","26.2277793520033"
"2002/2/22 7:00","-0.9","56","44","42","19","24.0762452008943","0.127559368139309","0","1","45","27.9941827235204"
"2002/2/22 7:10","-0.9","55.6666666666667","56.6666666666667","56","22.5","24.0452592522846","0.125173037871754","0","1","30","25.4705420348546"
"2002/2/22 7:20","-0.9","55.3333333333333","69.3333333333333","70","22.5","24.0648963731301","0.129796224799304","1","1","30","22.8070051935411"
"2002/2/22 7:30","-0.9","55","82","84","22.5","24.1133958596368","0.124329916426159","1","1","30","21.852141119248"
"2002/2/22 7:40","-0.9","54.6666666666667","96.3333333333333","128.166666666667","22.5","24.1008079095569","0.112461439800449","1","1","30","20.7493786111758"
"2002/2/22 7:50","-0.9","54.3333333333333","110.666666666667","172.333333333333","22.5","24.0411316220218","0.107038777195713","1","1","30","19.6674620719529"
"2002/2/22 8:00","-0.9","54","125","216.5","22.5","24.0156621945979","0.102913340398786","1","1","30","18.5984838567986"
"2002/2/22 8:10","-0.733333333333333","52.6666666666667","139.333333333333","260.666666666667","22.5","23.9705229771539","0.107780566057104","0","1","65","46.9154468456666"
"2002/2/22 8:20","-0.566666666666667","51.3333333333333","153.666666666667","304.833333333333","22.5","23.9111324238849","0.232423086926661","1","1","65","56.1628800009245"
"2002/2/22 8:30","-0.4","50","168","349","22.5","24.5085269887647","0.339126675713692","1","1","65","58.8149335213576"
"2002/2/22 8:40","-0.233333333333333","48.6666666666667","172.666666666667","385.333333333333","22.5","25.3768038452391","0.435637877069547","1","1","65","57.4613034479849"
"2002/2/22 8:50","-0.0666666666666666","47.3333333333333","177.333333333333","421.666666666667","22.5","25.7294243578675","0.492417936892725","1","1","30","40.1461720869881"
"2002/2/22 9:00","0.1","46","182","458","22.5","26.169636701316","0.538363466288713","1","1","30","37.2584143569396"
"2002/2/22 9:10","0.25","45.6666666666667","186.666666666667","494.333333333333","22.5","26.4450225185391","0.569411164800584","1","1","25","37.1381723058653"
"2002/2/22 9:20","0.4","45.3333333333333","191.333333333333","530.666666666667","22.5","26.5671546623014","0.59123146137914","1","1","25","35.6616310038141"
"2002/2/22 9:30","0.55","45","196","567","22.5","26.6093352028211","0.603372373063561","1","1","40","33.8896018413974"
"2002/2/22 9:40","0.7","44.6666666666667","192.833333333333","593.666666666667","22.5","26.6125286251349","0.620803071683333","1","1","40","31.0790793220285"
"2002/2/22 9:50","0.85","44.3333333333333","189.666666666667","620.333333333333","22.5","26.6650931958092","0.635426570427547","1","1","20","28.676159988282"
"2002/2/22 10:00","1","44","186.5","647","22.5","26.7431841261481","0.651009824173755","1","1","20","27.3285396796815"
"2002/2/22 10:10","1.16666666666667","44.5","183.333333333333","673.666666666667","22.5","26.7939556715258","0.659669329470222","1","1","35","26.1473339139368"
"2002/2/22 10:20","1.33333333333333","45","180.166666666667","700.333333333333","22.5","26.7915372635508","0.673640119594722","1","1","35","24.4141885404829"
"2002/2/22 10:30","1.5","45.5","177","727","22.5","26.8233976425326","0.683137718697225","1","1","25","22.8729518092582"
"2002/2/22 10:40","1.66666666666667","46","170","744","22.5","26.8505845403098","0.426043328174025","1","1","25","23.5147389064168"
"2002/2/22 10:50","1.83333333333333","46.5","163","761","22.5","26.7169039511995","0.665004700171523","1","1","25","21.4816521813669"
"2002/2/22 11:00","2","47","156","778","22.5","26.2487329351056","0.625153247777469","1","1","25","19.5436114618446"
"2002/2/22 11:10","2.08333333333333","45.6666666666667","149","795","22.5","26.4499229782157","0.672929296905243","1","1","65","44.2835381129036"
"2002/2/22 11:20","2.16666666666667","44.3333333333333","142","812","22.5","26.66279503482","0.490667845359692","1","1","65","54.6036325104654"
"2002/2/22 11:30","2.25","43","135","829","22.5","26.8642572397572","0.759717984256306","1","1","20","31.8524963934843"
"2002/2/22 11:40","2.33333333333333","41.6666666666667","152.833333333333","798.833333333333","22.5","26.7195554393472","0.738094395994461","1","1","20","23.7261392995597"
"2002/2/22 11:50","2.41666666666667","40.3333333333333","170.666666666667","768.666666666667","22.5","26.9889203123751","0.767043544289577","1","1","35","22.8202723118024"
"2002/2/22 12:00","2.5","39","188.5","738.5","22.5","27.2178835737573","0.668753503959276","1","1","35","33.5412905872562"
"2002/2/22 12:10","2.56666666666667","38.5","206.333333333333","708.333333333333","22.5","26.5542306963732","0.719748224315435","1","1","40","28.2593898149767"
"2002/2/22 12:20","2.63333333333333","38","224.166666666667","678.166666666667","22.5","25.7620340999253","0.647646195452191","1","1","40","24.6029253460136"
"2002/2/22 12:30","2.7","37.5","242","648","22.5","26.5656409963504","0.729319711262911","1","1","55","38.142888767152"
"2002/2/22 12:40","2.76666666666667","37","259.666666666667","597.5","22.5","26.8022324594623","0.7467282422188","1","1","55","33.6006063144735"
"2002/2/22 12:50","2.83333333333333","36.5","277.333333333333","547","22.5","26.9426455659314","0.778859059129656","1","1","55","36.4141865427247"
"2002/2/22 13:00","2.9","36","295","496.5","22.5","27.0232726954717","0.802887757273571","1","1","55","31.5351779300634"
"2002/2/22 13:10","2.98333333333333","36.1666666666667","312.666666666667","446","22.5","27.1506022785974","0.826656420067529","1","1","60","28.2411403938184"
"2002/2/22 13:20","3.06666666666667","36.3333333333333","330.333333333333","395.5","22.5","27.3160758089874","0.848584748551419","1","1","60","25.2699670808121"
"2002/2/22 13:30","3.15","36.5","348","345","22.5","27.4492310818465","0.862875199828955","1","1","45","21.1502045477972"
"2002/2/22 13:40","3.23333333333333","36.6666666666667","345","305.333333333333","22.5","27.5300191629601","0.880527126251171","1","1","45","20.8078651553948"
"2002/2/22 13:50","3.31666666666667","36.8333333333333","342","265.666666666667","22.5","27.6384828583532","0.890767638631839","1","1","25","19.4473818550429"
"2002/2/22 14:00","3.4","37","339","226","22.5","27.6736316729204","0.747856963513041","1","1","25","49.0088245008987"
"2002/2/22 14:10","3.35","37.3333333333333","336","186.333333333333","22.5","26.9339686934051","0.835871352952147","1","1","40","36.0519817937745"
"2002/2/22 14:20","3.3","37.6666666666667","333","146.666666666667","22.5","26.072217034183","0.770965339271965","1","1","40","14.5777626247777"
"2002/2/22 14:30","3.25","38","330","107","22.5","27.2272609612443","0.866464979940643","1","1","65","20.8616609904513"
"2002/2/22 14:40","3.2","38.3333333333333","304.333333333333","91","22.5","27.5920679984013","0.887955860335898","1","1","65","17.5632011060603"
"2002/2/22 14:50","3.15","38.6666666666667","278.666666666667","75","22.5","27.7812288525667","0.912435007644686","1","1","65","23.7672221843623"
"2002/2/22 15:00","3.1","39","253","59","22.5","27.8325696313652","0.91528413671038","1","1","65","21.3091429212316"
"2002/2/22 15:10","3.03333333333333","40","227.333333333333","43","22.5","27.8409623896139","0.916943135503772","1","1","60","19.5305669139789"
"2002/2/22 15:20","2.96666666666667","41","201.666666666667","27","22.5","27.8616967253832","0.918275687566471","1","1","60","18.9254890669758"
"2002/2/22 15:30","2.9","42","176","11","22.5","27.8768858848436","0.784783854200918","1","1","30","60.1643421578304"
"2002/2/22 15:40","2.83333333333333","43","151.666666666667","9.16666666666667","22.5","27.2091423601268","0.893102259472258","1","1","30","29.8385328540293"
"2002/2/22 15:50","2.76666666666667","44","127.333333333333","7.33333333333333","22.5","26.5839068706186","0.806016279917135","1","1","20","6.68407014028757"
"2002/2/22 16:00","2.7","45","103","5.5","22.5","27.6244388088948","0.883001590279765","1","1","20","24.7731026232067"
"2002/2/22 16:10","2.65","46.8333333333333","78.6666666666667","3.66666666666667","22.5","27.81743859351","0.863723716427774","1","1","20","0"
"2002/2/22 16:20","2.6","48.6666666666667","54.3333333333333","1.83333333333333","22.5","27.8035848250477","0.833151521648627","1","1","20","0"
"2002/2/22 16:30","2.55","50.5","30","0","22.5","27.6448852578219","0.866632279210531","1","1","65","50.9079803849416"
"2002/2/22 16:40","2.5","52.3333333333333","25.5","0","22.5","27.6183112993664","0.884062475823161","1","1","65","30.3349307019154"
"2002/2/22 16:50","2.45","54.1666666666667","21","0","22.5","27.6681044695418","0.879454835744992","1","1","40","21.644970496989"
"2002/2/22 17:00","2.4","56","16.5","0","22.5","27.678950383236","0.743161656371426","1","1","40","60.7255848582343"
"2002/2/22 17:10","2.31666666666667","55.5","12","0","22.5","27.0587496066463","0.864350826529362","1","1","65","35.4898655074405"
"2002/2/22 17:20","2.23333333333333","55","7.5","0","22.5","26.4244152402601","0.775180228206121","1","1","65","21.8471917425051"
"2002/2/22 17:30","2.15","54.5","3","0","22.5","27.0819649254486","0.806463326797575","1","1","30","32.6318198600076"
"2002/2/22 17:40","2.06666666666667","54","2.5","0","22.5","27.2372854114508","0.852823361001836","1","1","30","26.1502382594828"
"2002/2/22 17:50","1.98333333333333","53.5","0","0","22.5","27.292039833","0.861734923452137","1","1","20","23.5560175963008"
"2002/2/22 18:00","1.9","53","0","0","22.5","27.3951293719485","0.857089990106996","1","1","20","23.1877079976111"
"2002/2/22 18:10","1.8","53.1666666666667","0","0","22.5","27.3867764078717","0.856317059690968","1","1","60","31.1937569296654"
"2002/2/22 18:20","1.7","53.3333333333333","0","0","22.5","27.3922355178663","0.852780673837255","1","1","60","30.7662115981343"
"2002/2/22 18:30","1.6","53.5","0","0","22.5","27.3304121340525","0.838901678437051","1","1","25","28.512893190525"
"2002/2/22 18:40","1.5","53.6666666666667","0","0","22.5","27.2455875859557","0.828200303218211","1","1","25","30.2425479826704"
"2002/2/22 18:50","1.4","53.8333333333333","0","0","22.5","27.1495912168617","0.83126016291781","1","1","35","31.8971773200075"
"2002/2/22 19:00","1.3","54","0","0","22.5","27.1458069446686","0.82754085640713","1","1","35","28.3250772206392"
"2002/2/22 19:10","1.21666666666667","54.8333333333333","0","0","22.5","27.1142652586785","0.82002214435884","1","1","25","29.7489339210606"
"2002/2/22 19:20","1.13333333333333","55.6666666666667","0","0","22.5","27.1013898372833","0.80601485937796","0","1","25","29.3455522182246"
"2002/2/22 19:30","1.05","56.5","0","0","22.5","27.0120537396411","0.800688302195043","1","1","65","53.5825896839898"
"2002/2/22 19:40","0.966666666666667","57.3333333333333","0","0","22.5","26.9279048453823","0.791912284879335","1","1","65","41.80658361822"
"2002/2/22 19:50","0.883333333333333","58.1666666666667","0","0","22.5","26.8946840769855","0.790137658911369","0","1","25","35.4678677719368"
"2002/2/22 20:00","0.8","59","0","0","22.5","26.8777101285522","0.785239886132345","1","1","25","31.3217877895562"
"2002/2/22 20:10","0.783333333333333","58","0","0","19","26.8514333111838","0.784291387902458","1","1","25","34.4277192301215"
"2002/2/22 20:20","0.766666666666667","57","0","0","19","26.8515302208504","0.778793908120303","0","1","25","33.3610898662242"
"2002/2/22 20:30","0.75","56","0","0","19","26.8268238572867","0.772301128732015","0","1","30","33.0372353302658"
"2002/2/22 20:40","0.733333333333333","55","0","0","19","26.7926425030928","0.765024419070885","0","1","30","31.8031996541121"
"2002/2/22 20:50","0.716666666666667","54","0","0","19","26.7459647075562","0.755930220589453","0","1","25","30.7143468757243"
"2002/2/22 21:00","0.7","53","0","0","19","26.6916370554185","0.749727980362325","0","1","25","29.8613866904345"
"2002/2/22 21:10","0.683333333333333","52.8333333333333","0","0","19","26.639262036161","0.739583753597603","0","1","45","28.4233453906604"
"2002/2/22 21:20","0.666666666666667","52.6666666666667","0","0","19","26.590285192674","0.725464345128139","0","1","45","27.9958817324586"
"2002/2/22 21:30","0.65","52.5","0","0","19","26.5128467585688","0.713362652923867","0","1","50","33.6239310201865"
"2002/2/22 21:40","0.633333333333333","52.3333333333333","0","0","19","26.436018827017","0.704458658176134","0","1","50","35.2374861900892"
"2002/2/22 21:50","0.616666666666667","52.1666666666667","0","0","19","26.3741113874624","0.652633450183693","0","1","50","0"
"2002/2/22 22:00","0.6","52","0","0","19","26.2699828949021","0.588707899777831","0","1","50","0"
"2002/2/22 22:10","0.583333333333333","52.5","0","0","19","26.0387448846234","0.605873280452461","0","1","65","79.5580506676239"
"2002/2/22 22:20","0.566666666666667","53","0","0","19","25.9474845882315","0.625414039110378","0","1","65","69.9772177862251"
"2002/2/22 22:30","0.55","53.5","0","0","19","26.0063883523053","0.641647231360198","0","1","65","55.086781441499"
"2002/2/22 22:40","0.533333333333333","54","0","0","19","26.1228565042172","0.650632132958813","0","1","65","50.99542294196"
"2002/2/22 22:50","0.516666666666667","54.5","0","0","19","26.2269352554395","0.575784080754843","0","1","65","0"
"2002/2/22 23:00","0.5","55","0","0","19","26.0719139550428","0.496108532734204","0","1","65","0"
"2002/2/22 23:10","0.466666666666667","54","0","0","19","25.747268212584","0.585207365980418","0","1","50","86.2164836382855"
"2002/2/22 23:20","0.433333333333333","53","0","0","19","25.7697494706723","0.595334638783755","0","1","50","45.2402444207852"
"2002/2/22 23:30","0.4","52","0","0","19","25.9230649646253","0.601302172924729","0","1","50","37.8178833349898"
"2002/2/22 23:40","0.366666666666667","51","0","0","19","26.0214145132493","0.601282825272621","0","1","50","35.4196475445018"
"2002/2/22 23:50","0.333333333333333","50","0","0","19","26.0666458199489","0.614980416990183","0","1","60","46.7491754331291"
"2002/2/23 0:00","0.3","49","0","0","19","26.1500764344345","0.613935732966332","0","1","60","46.0980240204854"
"2002/2/23 0:10","0.25","48.6666666666667","0","0","19","26.1849772691761","0.610746879182573","0","1","30","40.3520469615394"
"2002/2/23 0:20","0.2","48.3333333333333","0","0","19","26.1910045126969","0.611373961313871","0","1","30","35.5994789007924"
"2002/2/23 0:30","0.15","48","0","0","19","26.2095218484385","0.606873943962854","0","1","30","34.0843776994817"
"2002/2/23 0:40","0.1","47.6666666666667","0","0","19","26.2132088814742","0.59638365797284","0","1","30","31.8833429127515"
"2002/2/23 0:50","0.05","47.3333333333333","0","0","19","26.2006309429343","0.574757049109528","0","1","20","30.231793749098"
"2002/2/23 1:00","0","47","0","0","19","26.0978668688363","0.551748909131663","0","1","20","28.7749631641044"
"2002/2/23 1:10","-0.0333333333333333","47.6666666666667","0","0","19","26.0077944862507","0.53407754218284","0","1","50","32.7014800069737"
"2002/2/23 1:20","-0.0666666666666667","48.3333333333333","0","0","19","25.9302355108003","0.520532640922038","0","1","50","33.8534116478339"
"2002/2/23 1:30","-0.1","49","0","0","19","25.859302983551","0.497476978097627","0","1","25","28.3296303210987"
"2002/2/23 1:40","-0.133333333333333","49.6666666666667","0","0","19","25.7451104735069","0.483125461040363","0","1","25","25.1514206454786"
"2002/2/23 1:50","-0.166666666666667","50.3333333333333","0","0","19","25.7027883823046","0.470282026719245","0","1","50","32.5556196503921"
"2002/2/23 2:00","-0.2","51","0","0","19","25.6238728825566","0.466441100101792","0","1","50","35.3836809353616"
"2002/2/23 2:10","-0.266666666666667","51.6666666666667","0","0","19","25.5973462478952","0.454040785726205","0","1","25","28.6221527007968"
"2002/2/23 2:20","-0.333333333333333","52.3333333333333","0","0","19","25.5444552009076","0.445110482617393","0","1","25","24.7223518908305"
"2002/2/23 2:30","-0.4","53","0","0","19","25.5386793302591","0.433295044913146","0","1","20","24.2670555399525"
"2002/2/23 2:40","-0.466666666666667","53.6666666666667","0","0","19","25.5109655283625","0.396315465339481","0","1","20","25.1188539050935"
"2002/2/23 2:50","-0.533333333333333","54.3333333333333","0","0","19","25.3504902909422","0.376553024922949","0","1","25","22.2888016657849"
"2002/2/23 3:00","-0.6","55","0","0","19","25.212413112667","0.356458031193976","0","1","25","21.0487225689826"
"2002/2/23 3:10","-0.65","55.8333333333333","0","0","19","25.1420856095656","0.308193588969545","0","1","25","0"
"2002/2/23 3:20","-0.7","56.6666666666667","0","0","19","25.0138201232956","0.266300356164879","0","1","25","0"
"2002/2/23 3:30","-0.75","57.5","0","0","19","24.8753190856213","0.27641124465091","0","1","25","37.7240513369935"
"2002/2/23 3:40","-0.8","58.3333333333333","0","0","19","24.7786703079494","0.266074512567732","0","1","25","20.0419444007503"
"2002/2/23 3:50","-0.85","59.1666666666667","0","0","19","24.7028866786887","0.263889167906765","0","1","55","47.3158549839468"
"2002/2/23 4:00","-0.9","60","0","0","19","24.639141954569","0.277907202952147","0","1","55","57.5637443393483"
"2002/2/23 4:10","-0.966666666666667","60.6666666666667","0","0","19","24.65482492822","0.288237246775186","0","1","25","37.0974153349098"
"2002/2/23 4:20","-1.03333333333333","61.3333333333333","0","0","19","24.7069168562358","0.283469692026597","0","1","25","26.2556107276027"
"2002/2/23 4:30","-1.1","62","0","0","19","24.7217081443843","0.299221634630964","0","1","60","56.6949111773013"
"2002/2/23 4:40","-1.16666666666667","62.6666666666667","0","0","19","24.7827748815485","0.326727922767868","0","1","60","55.573971521002"
"2002/2/23 4:50","-1.23333333333333","63.3333333333333","0","0","19","24.8973413348821","0.345070272196251","0","1","50","41.8879725000292"
"2002/2/23 5:00","-1.3","64","0","0","19","25.0249656768193","0.352357192691682","0","1","50","33.3958148751951"
"2002/2/23 5:10","-1.25","63.6666666666667","0","0","19","25.1202121060299","0.3416598454545","0","1","45","33.3822875944199"
"2002/2/23 5:20","-1.2","63.3333333333333","0","0","19","25.1137757039311","0.325417187611986","0","1","45","31.7024240878086"
