1,"5.iw.mullion.light.random.shanghai"
"2002/2/23 5:30","-1.15","63","0","0","19","25.0663203759515","0.31122970379986","0","1","20","29.929135825904"
"2002/2/23 5:40","-1.1","62.6666666666667","0","0","19","25.0024965712149","0.30132380963472","0","1","20","28.3707022119827"
"2002/2/23 5:50","-1.05","62.3333333333333","0","0","19","24.983115604261","0.30985876587682","0","1","60","56.2362718462582"
"2002/2/23 6:00","-1","62","0","0","19","24.99126715814","0.337221176739526","0","1","60","54.5339821864688"
"2002/2/23 6:10","-0.933333333333333","61.6666666666667","0","0","19","25.104946407298","0.343291913826694","0","1","30","40.9009706716894"
"2002/2/23 6:20","-0.866666666666667","61.3333333333333","0","0","19","25.1318300361194","0.332513475879534","0","1","30","32.9467676229451"
"2002/2/23 6:30","-0.8","61","0","0","19","25.1155468750146","0.318542809009374","0","1","25","32.957652663218"
"2002/2/23 6:40","-0.733333333333333","60.6666666666667","19.1666666666667","15.1666666666667","19","25.0779261812383","0.311684573205792","0","1","25","31.2626576155597"
"2002/2/23 6:50","-0.666666666666667","60.3333333333333","32.3333333333333","30.3333333333333","19","25.0507057753384","0.306202004881852","0","1","45","29.4600256684988"
"2002/2/23 7:00","-0.6","60","45.5","45.5","19","25.0169854455772","0.291876593368558","0","1","45","27.9029518741174"
"2002/2/23 7:10","-0.55","59.6666666666667","58.6666666666667","60.6666666666667","22.5","24.9335205311538","0.272971628365252","0","1","25","26.4409347757847"
"2002/2/23 7:20","-0.5","59.3333333333333","71.8333333333333","75.8333333333333","22.5","24.8428806605167","0.254480732941997","0","1","25","25.0890134295856"
"2002/2/23 7:30","-0.45","59","85","91","22.5","24.7438584519186","0.244755371035112","1","1","30","23.7906438314543"
"2002/2/23 7:40","-0.4","58.6666666666667","99.1666666666667","134.833333333333","22.5","24.6984440329714","0.245678577739096","1","1","30","22.5213957943157"
"2002/2/23 7:50","-0.35","58.3333333333333","113.333333333333","178.666666666667","22.5","24.6991507016228","0.264549378542996","1","1","65","50.6670457928292"
"2002/2/23 8:00","-0.3","58","127.5","222.5","22.5","24.730574048799","0.320444772755249","1","1","65","60.7906894913655"
"2002/2/23 8:10","-0.0833333333333333","57.6666666666667","141.666666666667","266.333333333333","22.5","24.9047755259772","0.355596440189158","1","1","30","39.601133379591"
"2002/2/23 8:20","0.133333333333333","57.3333333333333","155.833333333333","310.166666666667","22.5","25.1434065155523","0.41851918468288","1","1","30","33.6105930068329"
"2002/2/23 8:30","0.35","57","170","354","22.5","25.5225998563543","0.472209372253465","1","1","55","37.4388914019908"
"2002/2/23 8:40","0.566666666666667","56.6666666666667","174.166666666667","391","22.5","25.881825411723","0.511514871300239","1","1","55","36.8909799418006"
"2002/2/23 8:50","0.783333333333333","56.3333333333333","178.333333333333","428","22.5","26.1825785788562","0.540476189485661","1","1","40","33.1436387353845"
"2002/2/23 9:00","1","56","182.5","465","22.5","26.2942260026923","0.558249870169611","1","1","40","30.5474837484869"
"2002/2/23 9:10","1.16666666666667","52.8333333333333","186.666666666667","502","22.5","26.3452909836782","0.578336707434877","1","1","65","49.5661596241322"
"2002/2/23 9:20","1.33333333333333","49.6666666666667","190.833333333333","539","22.5","26.3850666538683","0.611384743437766","1","1","65","41.9048126544456"
"2002/2/23 9:30","1.5","46.5","195","576","22.5","26.5744736165608","0.647505378213581","1","1","50","30.2665610254483"
"2002/2/23 9:40","1.66666666666667","43.3333333333333","192","601.833333333333","22.5","26.8176833272671","0.670059116759213","1","1","50","30.4177674576239"
"2002/2/23 9:50","1.83333333333333","40.1666666666667","189","627.666666666667","22.5","26.9456420926533","0.697394377373338","1","1","50","30.7138917896284"
"2002/2/23 10:00","2","37","186","653.5","22.5","27.0252651351147","0.714067599051058","1","1","50","29.0374236945555"
"2002/2/23 10:10","2.25","37.8333333333333","183","679.333333333333","22.5","27.0936655331237","0.733604056864802","1","1","30","28.2292280372903"
"2002/2/23 10:20","2.5","38.6666666666667","180","705.166666666667","22.5","27.1650583491721","0.751177334142873","1","1","30","26.666723088001"
"2002/2/23 10:30","2.75","39.5","177","731","22.5","27.2386075276166","0.760515038945629","1","1","20","27.5671233969251"
"2002/2/23 10:40","3","40.3333333333333","178.666666666667","738.166666666667","22.5","27.2355121974055","0.532199250055506","1","1","20","35.3841259297687"
"2002/2/23 10:50","3.25","41.1666666666667","180.333333333333","745.333333333333","22.5","27.1494697746682","0.772590459013192","1","1","35","29.8906008896848"
"2002/2/23 11:00","3.5","42","182","752.5","22.5","26.7058735991526","0.745184499410956","1","1","35","21.1937885215637"
"2002/2/23 11:10","3.61666666666667","40.5","183.666666666667","759.666666666667","22.5","27.0134968986935","0.53496577170288","1","1","55","38.5390664640708"
"2002/2/23 11:20","3.73333333333333","39","185.333333333333","766.833333333333","22.5","27.0542649827581","0.80574592043311","1","1","55","30.3147811617561"
"2002/2/23 11:30","3.85","37.5","187","774","22.5","26.8285752267492","0.784325213586991","1","1","59.9999999999999","17.6366125562012"
"2002/2/23 11:40","3.96666666666667","36","176.666666666667","788.333333333333","22.5","27.3018777612324","0.60198024466819","1","1","60","41.7041706962221"
"2002/2/23 11:50","4.08333333333333","34.5","166.333333333333","802.666666666667","22.5","27.3747653469137","0.854729060794912","1","1","59.9999999999999","23.7547358143715"
"2002/2/23 12:00","4.2","33","156","817","22.5","27.1397883210892","0.817813830668517","1","1","59.9999999999999","15.1001402492947"
"2002/2/23 12:10","4.33333333333333","33","145.666666666667","831.333333333333","22.5","27.5259510941497","0.851931121791201","1","1","45","17.7366870866204"
"2002/2/23 12:20","4.46666666666667","33","135.333333333333","845.666666666667","22.5","27.7101729158796","0.739060468934245","1","1","45","54.4641019639669"
"2002/2/23 12:30","4.6","33","125","860","22.5","26.9379922264976","0.825193058490019","1","1","55","35.8072152482972"
"2002/2/23 12:40","4.73333333333333","33","125.166666666667","853.5","22.5","26.1667076139385","0.753849366589102","1","1","55","14.1914732793883"
"2002/2/23 12:50","4.86666666666667","33","125.333333333333","847","22.5","27.2543275427636","0.832668314832458","1","1","55","28.9057941306015"
"2002/2/23 13:00","5","33","125.5","840.5","22.5","27.4653459310331","0.860568970821141","1","1","55","22.3256771714924"
"2002/2/23 13:10","4.95","32.5","125.666666666667","834","22.5","27.613135422544","0.880613728284775","1","1","45","21.0709735410718"
"2002/2/23 13:20","4.9","32","125.833333333333","827.5","22.5","27.6204291796113","0.897456943204593","1","1","45","20.4770055246978"
"2002/2/23 13:30","4.85","31.5","126","821","22.5","27.7214455497199","0.909422370264366","1","1","40","17.8228995301107"
"2002/2/23 13:40","4.8","31","148","758.5","22.5","27.7782613764505","0.916345144948688","1","1","40","19.0023378468815"
"2002/2/23 13:50","4.75","30.5","170","696","22.5","27.7974910858916","0.933883862254905","1","1","50","19.8984150451335"
"2002/2/23 14:00","4.7","30","192","633.5","22.5","27.8642132764428","0.946640011157967","1","1","50","24.6459818315609"
"2002/2/23 14:10","4.75","30","214","571","22.5","27.9182097212081","0.958449027560181","1","1","50","19.3486548812208"
"2002/2/23 14:20","4.8","30","236","508.5","22.5","27.9795654193222","0.823365595710756","1","1","50","38.955295016837"
"2002/2/23 14:30","4.85","30","258","446","22.5","27.3408443843008","0.917824473658501","1","1","45","28.6159493728414"
"2002/2/23 14:40","4.9","30","248.666666666667","393.5","22.5","26.5795076345939","0.846007315249158","1","1","45","11.3840600222347"
"2002/2/23 14:50","4.95","30","239.333333333333","341","22.5","27.6185771122149","0.937717591828655","1","1","30","22.6098205737155"
"2002/2/23 15:00","5","30","230","288.5","22.5","27.9333456617041","0.963664121996634","1","1","30","13.6379260396776"
"2002/2/23 15:10","4.91666666666667","29.6666666666667","220.666666666667","236","22.5","28.1034372275909","0.977256372722737","1","1","60","23.6360717226241"
"2002/2/23 15:20","4.83333333333333","29.3333333333333","211.333333333333","183.5","22.5","28.1618836660828","0.769156109715163","1","1","60","42.6725019355846"
"2002/2/23 15:30","4.75","29","202","131","22.5","28.023050444964","0.989474357233827","1","1","55","22.7696597302858"
"2002/2/23 15:40","4.66666666666667","28.6666666666667","173.5","109.166666666667","22.5","27.6877651732703","0.93700015529493","1","1","55","10.4616426472721"
"2002/2/23 15:50","4.58333333333333","28.3333333333333","145","87.3333333333333","22.5","28.0142743036331","0.952552269860869","1","1","55","18.1558693674504"
"2002/2/23 16:00","4.5","28","116.5","65.5","22.5","28.1119958244094","0.830471403423057","1","1","55","51.9100213893622"
"2002/2/23 16:10","4.43333333333333","29","88","43.6666666666667","22.5","27.4199073997737","0.927398181376424","1","1","55","32.4934034073316"
"2002/2/23 16:20","4.36666666666667","30","59.5","21.8333333333333","22.5","26.7501941789089","0.842071686718483","1","1","55","13.1415330447774"
"2002/2/23 16:30","4.3","31","31","0","22.5","27.4823737948489","0.897287862217815","1","1","55","15.0112867590764"
"2002/2/23 16:40","4.23333333333333","32","26.8333333333333","0","22.5","27.8144521488935","0.910244951522045","1","1","55","16.4622894692329"
"2002/2/23 16:50","4.16666666666667","33","22.6666666666667","0","22.5","27.9714855944652","0.925565971866345","1","1","30","21.8282700701663"
"2002/2/23 17:00","4.1","34","18.5","0","22.5","28.0022624717206","0.922479024657254","1","1","30","19.6785041977954"
"2002/2/23 17:10","3.98333333333333","33.6666666666667","14.3333333333333","0","22.5","27.9637468110508","0.924499477397171","1","1","65","41.4955774005567"
"2002/2/23 17:20","3.86666666666667","33.3333333333333","10.1666666666667","0","22.5","27.9736911521621","0.893048227120965","1","1","65","30.2992445614586"
"2002/2/23 17:30","3.75","33","6","0","22.5","27.7738586375931","0.875999847728944","1","1","30","36.5230276817058"
"2002/2/23 17:40","3.63333333333333","32.6666666666667","5","0","22.5","27.4897887451541","0.918197965041978","1","1","30","17.5464885417772"
"2002/2/23 17:50","3.51666666666667","32.3333333333333","0","0","22.5","27.6357126277928","0.908443007390162","1","1","45","16.8224577133572"
"2002/2/23 18:00","3.4","32","0","0","22.5","27.6923899074878","0.774984340489031","1","1","45","63.3857744295935"
"2002/2/23 18:10","3.3","32.3333333333333","0","0","22.5","26.8826350089157","0.863630230662694","1","1","65","43.2704663217403"
"2002/2/23 18:20","3.2","32.6666666666667","0","0","22.5","26.059616066231","0.765420368661044","1","1","65","15.7183480306901"
"2002/2/23 18:30","3.1","33","0","0","22.5","27.1192272507606","0.8375533097083","1","1","30","31.937038866291"
"2002/2/23 18:40","3","33.3333333333333","0","0","22.5","27.3031979008948","0.840536270247327","1","1","30","24.6864677378894"
"2002/2/23 18:50","2.9","33.6666666666667","0","0","22.5","27.3520161018103","0.842921339102831","1","1","25","28.6084995047889"
"2002/2/23 19:00","2.8","34","0","0","22.5","27.2663446993597","0.829844149586682","1","1","25","29.4188448949911"
"2002/2/23 19:10","2.68333333333333","35.1666666666667","0","0","22.5","27.1979099830694","0.828777626618621","0","1","40","30.9289888215085"
"2002/2/23 19:20","2.56666666666667","36.3333333333333","0","0","22.5","27.1890010671808","0.819576102706529","0","1","40","28.9813032391594"
"2002/2/23 19:30","2.45","37.5","0","0","22.5","27.1216000802277","0.811747019398557","1","1","40","31.6285164611635"
"2002/2/23 19:40","2.33333333333333","38.6666666666667","0","0","22.5","27.1002588557407","0.808455873860387","1","1","40","31.4100289475405"
"2002/2/23 19:50","2.21666666666667","39.8333333333333","0","0","22.5","27.0721429365098","0.802972908846405","0","1","65","51.1390462061544"
"2002/2/23 20:00","2.1","41","0","0","22.5","27.0331263463011","0.797449710741352","0","1","65","37.5643768163419"
"2002/2/23 20:10","2.06666666666667","40.6666666666667","0","0","19","27.0023573972616","0.793000807204928","0","1","65","37.8878888731673"
"2002/2/23 20:20","2.03333333333333","40.3333333333333","0","0","19","26.9780612845153","0.789037982148596","0","1","65","38.0379794955252"
"2002/2/23 20:30","2","40","0","0","19","26.958578329817","0.785373247903021","0","1","25","33.4402409631275"
"2002/2/23 20:40","1.96666666666667","39.6666666666667","0","0","19","26.9429816521366","0.781988772258564","0","1","25","32.4886803699613"
"2002/2/23 20:50","1.93333333333333","39.3333333333333","0","0","19","26.9297121672163","0.782007175318001","0","1","55","33.3584656590824"
"2002/2/23 21:00","1.9","39","0","0","19","26.9390013985721","0.777828194761029","0","1","55","32.3374096164731"
"2002/2/23 21:10","1.86666666666667","39.5","0","0","19","26.9273930256517","0.773875454944378","0","1","65","38.5130073331031"
"2002/2/23 21:20","1.83333333333333","40","0","0","19","26.9122916988023","0.770915840371854","0","1","65","38.8119982870359"
"2002/2/23 21:30","1.8","40.5","0","0","19","26.8975924774613","0.767871485490089","0","1","60","34.0998196126259"
"2002/2/23 21:40","1.76666666666667","41","0","0","19","26.8848422361155","0.764763750761195","0","1","60","32.3650572977019"
"2002/2/23 21:50","1.73333333333333","41.5","0","0","19","26.8742485527684","0.761848093386571","0","1","35","33.6863957164161"
"2002/2/23 22:00","1.7","42","0","0","19","26.8645354080438","0.759097742406386","0","1","35","33.5932357719069"
"2002/2/23 22:10","1.66666666666667","43.1666666666667","0","0","19","26.8553164388866","0.715323149943708","0","1","55","42.6160089238231"
"2002/2/23 22:20","1.63333333333333","44.3333333333333","0","0","19","26.836718264989","0.715648591869904","0","1","55","40.9296985174864"
"2002/2/23 22:30","1.6","45.5","0","0","19","26.7679557373547","0.706944152335854","0","1","35","35.961489509933"
"2002/2/23 22:40","1.56666666666667","46.6666666666667","0","0","19","26.6968488645649","0.693150351962322","0","1","35","32.2281592846211"
"2002/2/23 22:50","1.53333333333333","47.8333333333333","0","0","19","26.6330713354286","0.67412947033363","0","1","25","30.28100223976"
"2002/2/23 23:00","1.5","49","0","0","19","26.557993499231","0.654346571397087","0","1","25","28.7219846342358"
"2002/2/23 23:10","1.48333333333333","48.6666666666667","0","0","19","26.4648826409187","0.636602955766274","0","1","35","27.2779243494186"
"2002/2/23 23:20","1.46666666666667","48.3333333333333","0","0","19","26.3984527243045","0.619360667101989","0","1","35","25.884266831295"
"2002/2/23 23:30","1.45","48","0","0","19","26.3285122446038","0.594296912151795","0","1","35","24.6210514415329"
"2002/2/23 23:40","1.43333333333333","47.6666666666667","0","0","19","26.2105663920612","0.567395499934102","0","1","35","23.4678586498671"
"2002/2/23 23:50","1.41666666666667","47.3333333333333","0","0","19","26.0802040623772","0.550577177705791","0","1","50","32.4794951793889"
"2002/2/24 0:00","1.4","47","0","0","19","25.9638681269937","0.542272741013955","0","1","50","36.2720505904081"
"2002/2/24 0:10","1.38333333333333","47.5","0","0","19","25.8784790619879","0.542383330577642","0","1","55","41.5778788011704"
"2002/2/24 0:20","1.36666666666667","48","0","0","19","25.8378841853941","0.549398166815293","0","1","55","44.0906645797985"
"2002/2/24 0:30","1.35","48.5","0","0","19","25.8766638737019","0.549984004740133","0","1","25","34.4213709720416"
"2002/2/24 0:40","1.33333333333333","49","0","0","19","25.903930806463","0.547475736302786","0","1","25","29.0301703495048"
"2002/2/24 0:50","1.31666666666667","49.5","0","0","19","25.9394402441088","0.546553369707251","0","1","30","28.543210776739"
"2002/2/24 1:00","1.3","50","0","0","19","25.9695520357291","0.539898049737776","0","1","30","27.1480594258807"
"2002/2/24 1:10","1.28333333333333","50.5","0","0","19","25.9780789739231","0.548019914001541","0","1","60","55.1058626674842"
"2002/2/24 1:20","1.26666666666667","51","0","0","19","25.9972421320903","0.571279544500881","0","1","60","53.6289540100541"
"2002/2/24 1:30","1.25","51.5","0","0","19","26.0815333606932","0.578946360499153","0","1","30","39.856690365231"
"2002/2/24 1:40","1.23333333333333","52","0","0","19","26.1258949263144","0.575656868313422","0","1","30","32.4476193611124"
"2002/2/24 1:50","1.21666666666667","52.5","0","0","19","26.1508172188991","0.56318857661878","0","1","25","32.1753432177413"
"2002/2/24 2:00","1.2","53","0","0","19","26.1247975284175","0.54618195586089","0","1","25","30.610418096886"
"2002/2/24 2:10","1.18333333333333","53.5","0","0","19","26.0709738782832","0.538667772796112","0","1","45","28.9347170156417"
"2002/2/24 2:20","1.16666666666667","54","0","0","19","26.0517274231279","0.527268275779126","0","1","45","27.449780386362"
"2002/2/24 2:30","1.15","54.5","0","0","19","26.0141996632748","0.507742836879898","0","1","40","26.0771776791465"
"2002/2/24 2:40","1.13333333333333","55","0","0","19","25.9359967899267","0.48572088768092","0","1","40","24.8311034352147"
"2002/2/24 2:50","1.11666666666667","55.5","0","0","19","25.8426635354387","0.491621267980409","0","1","65","52.9940122591902"
"2002/2/24 3:00","1.1","56","0","0","19","25.8364099965666","0.540525192574311","0","1","65","62.4074501728591"
"2002/2/24 3:10","1.08333333333333","56.3333333333333","0","0","19","26.0082919344205","0.551341009177389","0","1","30","37.4584031482674"
"2002/2/24 3:20","1.06666666666667","56.6666666666667","0","0","19","26.1602241511567","0.553998828821066","0","1","30","32.9854760953489"
"2002/2/24 3:30","1.05","57","0","0","19","26.1766085576642","0.543708058325928","0","1","25","33.4927029452528"
"2002/2/24 3:40","1.03333333333333","57.3333333333333","0","0","19","26.1385253736112","0.537294461674592","0","1","25","31.3368645190654"
"2002/2/24 3:50","1.01666666666667","57.6666666666667","0","0","19","26.1408350076302","0.519028507064321","0","1","50","29.5626803453007"
"2002/2/24 4:00","1","58","0","0","19","26.0386894987159","0.510731510883403","0","1","50","35.9229375259596"
"2002/2/24 4:10","0.983333333333333","59.1666666666667","0","0","19","26.0419766855133","0.499349133521385","0","1","20","28.286208069044"
"2002/2/24 4:20","0.966666666666667","60.3333333333333","0","0","19","25.9844334985349","0.476495870347268","0","1","20","25.4543702277072"
"2002/2/24 4:30","0.95","61.5","0","0","19","25.8824577260385","0.478441804234179","0","1","65","53.9506830973111"
"2002/2/24 4:40","0.933333333333333","62.6666666666667","0","0","19","25.8561807404318","0.521391430348886","0","1","65","61.9155840352457"
"2002/2/24 4:50","0.916666666666667","63.8333333333333","0","0","19","26.0067006675606","0.477494899179846","0","1","65","0"
"2002/2/24 5:00","0.9","65","0","0","19","26.0151833450619","0.387990844839512","0","1","65","0"
"2002/2/24 5:10","0.933333333333333","63.8333333333333","0","0","19","25.6514138887762","0.450190289836369","0","1","25","72.6441320436042"
"2002/2/24 5:20","0.966666666666667","62.6666666666667","0","0","19","25.5844359019294","0.453678416988","0","1","25","38.2762155430592"
"2002/2/24 5:30","1","61.5","0","0","19","25.6385330312244","0.473300314979699","0","1","25","34.5724305818852"
"2002/2/24 5:40","1.03333333333333","60.3333333333333","0","0","19","25.8421296708087","0.47920389213713","0","1","25","30.3461353053604"
"2002/2/24 5:50","1.06666666666667","59.1666666666667","0","0","19","25.9398791672406","0.485864388673164","0","1","65","57.8814149665014"
"2002/2/24 6:00","1.1","58","0","0","19","25.9124776896485","0.503900713181531","0","1","65","63.1690950159506"
"2002/2/24 6:10","1.13333333333333","57.5","0","0","19","25.9931144282047","0.513224783365182","0","1","30","43.2625511770274"
"2002/2/24 6:20","1.16666666666667","57","0","0","19","26.0525076741362","0.508378294190273","0","1","30","35.2733583415702"
"2002/2/24 6:30","1.2","56.5","0","0","19","26.0350152805003","0.510076591203417","0","1","50","37.1705651389378"
"2002/2/24 6:40","1.23333333333333","56","17.3333333333333","0.666666666666667","19","26.0635444283571","0.512956320101537","0","1","50","34.1516508149692"
"2002/2/24 6:50","1.26666666666667","55.5","28.6666666666667","1.33333333333333","19","26.0918418998036","0.506580534563747","0","1","20","32.2533090124833"
"2002/2/24 7:00","1.3","55","40","2","19","26.0767834298051","0.47849511110064","0","1","20","33.1821372264486"
"2002/2/24 7:10","1.33333333333333","55.1666666666667","51.3333333333333","2.66666666666667","22.5","25.9590657785588","0.474179810980967","0","1","55","38.0022880231198"
"2002/2/24 7:20","1.36666666666667","55.3333333333333","62.6666666666667","3.33333333333333","22.5","25.8857540387414","0.479005469022518","1","1","55","40.970742419511"
"2002/2/24 7:30","1.4","55.5","74","4","22.5","25.8991250195423","0.498112117191992","1","1","65","62.9159354366259"
"2002/2/24 7:40","1.43333333333333","55.6666666666667","92.6666666666667","18.5","22.5","25.9327507694816","0.518945570676375","1","1","65","52.4034430050157"
"2002/2/24 7:50","1.46666666666667","55.8333333333333","111.333333333333","33","22.5","26.0512308864462","0.535059330169898","1","1","65","48.913662522534"
"2002/2/24 8:00","1.5","56","130","47.5","22.5","26.1421086832732","0.5457135525601","1","1","65","47.8426832830014"
"2002/2/24 8:10","1.61666666666667","54.6666666666667","148.666666666667","62","22.5","26.1947736557097","0.560490602220467","0","1","35","41.120157598318"
"2002/2/24 8:20","1.73333333333333","53.3333333333333","167.333333333333","76.5","22.5","26.2692436228354","0.607297718739479","1","1","35","29.4626035242661"
"2002/2/24 8:30","1.85","52","186","91","22.5","26.6269973148828","0.62867037761586","1","1","25","31.7126892026367"
"2002/2/24 8:40","1.96666666666667","50.6666666666667","207.166666666667","91.6666666666667","22.5","26.8426951783094","0.636055834266792","1","1","25","28.7290383885425"
"2002/2/24 8:50","2.08333333333333","49.3333333333333","228.333333333333","92.3333333333333","22.5","26.8701271962365","0.652086551319376","1","1","25","34.1402462377119"
"2002/2/24 9:00","2.2","48","249.5","93","22.5","26.8669819456363","0.667709055202993","1","1","25","30.8925678616531"
"2002/2/24 9:10","2.33333333333333","47.3333333333333","270.666666666667","93.6666666666667","22.5","26.9035059528523","0.685443148161399","1","1","40","28.1261745106317"
"2002/2/24 9:20","2.46666666666667","46.6666666666667","291.833333333333","94.3333333333333","22.5","27.000635781269","0.704736080498343","1","1","40","25.6324816996515"
"2002/2/24 9:30","2.6","46","313","95","22.5","27.1172539608905","0.723835592015987","1","1","65","45.3317299029039"
"2002/2/24 9:40","2.73333333333333","45.3333333333333","324.833333333333","101.666666666667","22.5","27.2300993736344","0.737566455394901","1","1","65","28.6298771106103"
"2002/2/24 9:50","2.86666666666667","44.6666666666667","336.666666666667","108.333333333333","22.5","27.2866854346884","0.755141910202558","1","1","50","26.4496993312997"
"2002/2/24 10:00","3","44","348.5","115","22.5","27.3560811705666","0.764680907427451","1","1","50","21.867319064777"
"2002/2/24 10:10","3.11666666666667","44","360.333333333333","121.666666666667","22.5","27.3781506243448","0.778458620840897","1","1","45","24.9354823319173"
"2002/2/24 10:20","3.23333333333333","44","372.166666666667","128.333333333333","22.5","27.4246067126941","0.792009306179366","1","1","45","23.3051010060011"
"2002/2/24 10:30","3.35","44","384","135","22.5","27.4635668317156","0.803686569021097","1","1","55","22.5134110748047"
"2002/2/24 10:40","3.46666666666667","44","392.5","125","22.5","27.5286868949699","0.814421922833091","1","1","55","21.9711074705525"
"2002/2/24 10:50","3.58333333333333","44","401","115","22.5","27.5568205074513","0.822496045317802","1","1","25","22.3276264621022"
"2002/2/24 11:00","3.7","44","409.5","105","22.5","27.5939427550372","0.827020463661039","1","1","25","22.1693436151308"
"2002/2/24 11:10","3.76666666666667","43.6666666666667","418","95","22.5","27.5725102891411","0.828215699785714","1","1","25","23.76825660508"
"2002/2/24 11:20","3.83333333333333","43.3333333333333","426.5","85","22.5","27.5559295611601","0.840629703893772","1","1","25","24.3374456967409"
"2002/2/24 11:30","3.9","43","435","75","22.5","27.5691227612739","0.851437301778133","1","1","55","25.7317167429535"
"2002/2/24 11:40","3.96666666666667","42.6666666666667","430.333333333333","70.5","22.5","27.6126941042615","0.86054425818174","1","1","55","24.6140840421379"
"2002/2/24 11:50","4.03333333333333","42.3333333333333","425.666666666667","66","22.5","27.6645666960856","0.870320118814295","1","1","25","21.4641149864043"
"2002/2/24 12:00","4.1","42","421","61.5","22.5","27.7098309874889","0.878374268952452","1","1","25","20.2888844858871"
"2002/2/24 12:10","4.15","42.1666666666667","416.333333333333","57","22.5","27.7429847769962","0.887830749778004","1","1","30","20.8672085531195"
"2002/2/24 12:20","4.2","42.3333333333333","411.666666666667","52.5","22.5","27.7821644203445","0.889928297865447","1","1","30","20.1323882421523"
"2002/2/24 12:30","4.25","42.5","407","48","22.5","27.7742571563303","0.88869939861678","1","1","25","21.9910101778604"
"2002/2/24 12:40","4.3","42.6666666666667","395.333333333333","42.8333333333333","22.5","27.732546941219","0.886354691030479","1","1","25","23.3559196223443"
"2002/2/24 12:50","4.35","42.8333333333333","383.666666666667","37.6666666666667","22.5","27.6795819165223","0.884183243467886","1","1","55","27.7551658529031"
"2002/2/24 13:00","4.4","43","372","32.5","22.5","27.6310754656195","0.888099452535648","1","1","55","28.2728324581561"
"2002/2/24 13:10","4.46666666666667","43.6666666666667","360.333333333333","27.3333333333333","22.5","27.6275334780182","0.886505154409469","1","1","65","43.3342859578604"
"2002/2/24 13:20","4.53333333333333","44.3333333333333","348.666666666667","22.1666666666667","22.5","27.5938332002498","0.90916969646472","1","1","65","24.6379334199457"
"2002/2/24 13:30","4.6","45","337","17","22.5","27.7259812314589","0.915837760025022","1","1","50","16.5878027047013"
"2002/2/24 13:40","4.66666666666667","45.6666666666667","319.166666666667","14.5","22.5","27.8182931377084","0.929417335543385","1","1","50","19.9173937591421"
"2002/2/24 13:50","4.73333333333333","46.3333333333333","301.333333333333","12","22.5","27.8841213926551","0.9077639115905","1","1","50","0"
"2002/2/24 14:00","4.8","47","283.5","9.5","22.5","27.8564194005706","0.738551046565503","1","1","50","0"
"2002/2/24 14:10","4.73333333333333","47.1666666666667","265.666666666667","7","22.5","26.9774478130529","0.892537923202324","1","1","45","63.7379896649432"
"2002/2/24 14:20","4.66666666666667","47.3333333333333","247.833333333333","4.5","22.5","26.3043766664014","0.809538015902802","1","1","45","9.66352982241583"
"2002/2/24 14:30","4.6","47.5","230","2","22.5","27.5723256384764","0.909117846081484","1","1","40","19.4242065177923"
"2002/2/24 14:40","4.53333333333333","47.6666666666667","210.833333333333","1.66666666666667","22.5","27.7863963522284","0.920069005916435","1","1","40","17.6636824796991"
"2002/2/24 14:50","4.46666666666667","47.8333333333333","191.666666666667","1.33333333333333","22.5","27.8913421475523","0.929164594039833","1","1","40","22.1579063296685"
"2002/2/24 15:00","4.4","48","172.5","1","22.5","27.8774297162208","0.936737595003675","1","1","40","22.1403969887979"
"2002/2/24 15:10","4.35","48.5","153.333333333333","0.666666666666667","22.5","27.9078533700508","0.940977851342135","1","1","30","19.6221006256466"
"2002/2/24 15:20","4.3","49","134.166666666667","0.333333333333333","22.5","27.9464731208546","0.930680013859314","1","1","30","19.6944019890773"
"2002/2/24 15:30","4.25","49.5","115","0","22.5","27.8956507832283","0.937339638980398","1","1","30","23.9317566941412"
"2002/2/24 15:40","4.2","50","101","0","22.5","27.9152107470064","0.786093268320603","1","1","30","40.4990250427985"
"2002/2/24 15:50","4.15","50.5","87","0","22.5","27.2389648979146","0.867651450469691","1","1","25","32.2113776229981"
"2002/2/24 16:00","4.1","51","73","0","22.5","26.3534139922347","0.800540462960137","1","1","25","20.6112525165403"
"2002/2/24 16:10","4.03333333333333","51.6666666666667","59","0","22.5","27.3353944269897","0.873462424084552","1","1","25","22.9789077333044"
"2002/2/24 16:20","3.96666666666667","52.3333333333333","45","0","22.5","27.6098923371016","0.880328068155333","1","1","25","24.8291185369708"
"2002/2/24 16:30","3.9","53","31","0","22.5","27.6281847120331","0.891998577504004","1","1","35","22.0525794946466"
"2002/2/24 16:40","3.83333333333333","53.6666666666667","26.3333333333333","0","22.5","27.6721419787418","0.896657581827562","1","1","35","19.1686709542247"
"2002/2/24 16:50","3.76666666666667","54.3333333333333","21.6666666666667","0","22.5","27.7089604158131","0.89429532176999","1","1","40","18.7633218134535"
"2002/2/24 17:00","3.7","55","17","0","22.5","27.7119484882579","0.894342357066234","1","1","40","18.7937992937513"
"2002/2/24 17:10","3.68333333333333","55.5","12.3333333333333","0","22.5","27.7249435168574","0.713491978266871","1","1","25","19.3869075887988"
"2002/2/24 17:20","3.66666666666667","56","7.66666666666667","0","22.5","26.886479041579","0.705767979758068","1","1","25","18.7192572508276"
"2002/2/24 17:30","3.65","56.5","3","0","22.5","25.370084255358","0.567092723898839","1","1","25","17.3231361170427"
"2002/2/24 17:40","3.63333333333333","57","2.5","0","22.5","25.6472183840115","0.661280191408061","1","1","25","16.5224492618934"
"2002/2/24 17:50","3.61666666666667","57.5","0","0","22.5","25.9929588630732","0.662365998740079","1","1","25","15.5772320472627"
"2002/2/24 18:00","3.6","58","0","0","22.5","26.1601593060358","0.677374883444776","1","1","25","13.9884663928548"
"2002/2/24 18:10","3.58333333333333","58.5","0","0","22.5","26.2673444167446","0.68993298472632","1","1","35","13.3101813491802"
"2002/2/24 18:20","3.56666666666667","59","0","0","22.5","26.3431988130008","0.6684813328579","1","1","35","13.8599878714794"
"2002/2/24 18:30","3.55","59.5","0","0","22.5","26.2425834732631","0.677442523519428","1","1","60","41.6327086951537"
"2002/2/24 18:40","3.53333333333333","60","0","0","22.5","26.2200130255927","0.69597199221178","1","1","60","58.6889031882974"
"2002/2/24 18:50","3.51666666666667","60.5","0","0","22.5","26.2056946063616","0.710367676187244","1","1","20","32.8665029000973"
"2002/2/24 19:00","3.5","61","0","0","22.5","26.2700157076782","0.715174355882345","1","1","20","21.0432990068406"
"2002/2/24 19:10","3.48333333333333","61.6666666666667","0","0","22.5","26.3337240595872","0.726332895281471","1","1","20","22.7451226522652"
"2002/2/24 19:20","3.46666666666667","62.3333333333333","0","0","22.5","26.4475330761773","0.719117192849599","1","1","20","21.7393172237713"
"2002/2/24 19:30","3.45","63","0","0","22.5","26.4258729368008","0.702383072304022","1","1","40","20.6487673082513"
"2002/2/24 19:40","3.43333333333333","63.6666666666667","0","0","22.5","26.362223367376","0.688397516019178","1","1","40","19.6507115668766"
"2002/2/24 19:50","3.41666666666667","64.3333333333333","0","0","22.5","26.294749029051","0.67193443421083","0","1","30","18.7115891747303"
"2002/2/24 20:00","3.4","65","0","0","22.5","26.2076975670513","0.653959962303571","0","1","30","17.8445498159066"
"2002/2/24 20:10","3.4","64.8333333333333","0","0","19","26.1177842869104","0.636073816339505","0","1","20","17.0059371665502"
"2002/2/24 20:20","3.4","64.6666666666667","0","0","19","26.0288089271293","0.618467125633494","0","1","20","16.2576559667669"
"2002/2/24 20:30","3.4","64.5","0","0","19","25.9405309964496","0.601315433950109","0","1","30","15.5630490068096"
"2002/2/24 20:40","3.4","64.3333333333333","0","0","19","25.8529889646228","0.584074950753794","0","1","30","14.8174846387753"
"2002/2/24 20:50","3.4","64.1666666666667","0","0","19","25.763759712559","0.569612130133125","0","1","25","14.2075455017591"
"2002/2/24 21:00","3.4","64","0","0","19","25.6988177962044","0.552598424023586","0","1","25","13.6512888943183"
"2002/2/24 21:10","3.41666666666667","64.1666666666667","0","0","19","25.6110593563103","0.550382327573749","0","1","45","26.4440778817347"
"2002/2/24 21:20","3.43333333333333","64.3333333333333","0","0","19","25.5490078438011","0.559500116892885","0","1","45","32.551734502001"
"2002/2/24 21:30","3.45","64.5","0","0","19","25.5341255254425","0.578746980822098","0","1","65","53.2405263576297"
"2002/2/24 21:40","3.46666666666667","64.6666666666667","0","0","19","25.5731838458079","0.626881541061379","0","1","65","58.5871923742596"
"2002/2/24 21:50","3.48333333333333","64.8333333333333","0","0","19","25.7620581262516","0.655858773404861","0","1","65","48.8487056171734"
"2002/2/24 22:00","3.5","65","0","0","19","26.0927939146982","0.687989277046893","0","1","65","47.4078513857766"
"2002/2/24 22:10","3.5","65.3333333333333","0","0","19","26.3585222291739","0.677777991247875","0","1","50","43.1409195281827"
"2002/2/24 22:20","3.5","65.6666666666667","0","0","19","26.5053592783442","0.687657051722253","0","1","50","39.4992935311509"
"2002/2/24 22:30","3.5","66","0","0","19","26.5306166342975","0.688124683038195","0","1","40","38.795611763244"
"2002/2/24 22:40","3.5","66.3333333333333","0","0","19","26.5149988403976","0.685869883109803","0","1","40","36.9217740733035"
"2002/2/24 22:50","3.5","66.6666666666667","0","0","19","26.4903864911391","0.678380295887587","0","1","40","34.9804470401311"
"2002/2/24 23:00","3.5","67","0","0","19","26.4511223197068","0.670151987454022","0","1","40","33.6235962440411"
"2002/2/24 23:10","3.51666666666667","67","0","0","19","26.4170608918845","0.669089192703598","0","1","65","58.2737662151193"
"2002/2/24 23:20","3.53333333333333","67","0","0","19","26.4002363110207","0.673230541884393","0","1","65","49.4656957137144"
"2002/2/24 23:30","3.55","67","0","0","19","26.425728551261","0.676344768911849","0","1","25","41.372654819175"
"2002/2/24 23:40","3.56666666666667","67","0","0","19","26.4525503744006","0.677104995744958","0","1","25","36.4838848561126"
"2002/2/24 23:50","3.58333333333333","67","0","0","19","26.4660872390494","0.683223747925945","0","1","55","37.058482160987"
"2002/2/25 0:00","3.6","67","0","0","19","26.5161107321765","0.67704473098295","0","1","55","33.9592391522313"
"2002/2/25 0:10","3.6","67.1666666666667","0","0","19","26.4984666159138","0.676650439727214","0","1","50","34.9008461450869"
"2002/2/25 0:20","3.6","67.3333333333333","0","0","19","26.5026416985723","0.666562647242229","0","1","50","32.2820359705678"
"2002/2/25 0:30","3.6","67.5","0","0","19","26.4501775762149","0.663383697360867","0","1","65","57.8117513105815"
"2002/2/25 0:40","3.6","67.6666666666667","0","0","19","26.4176527065569","0.667191323342365","0","1","65","49.0311236425111"
"2002/2/25 0:50","3.6","67.8333333333333","0","0","19","26.4321617798389","0.595887429138727","0","1","65","0"
"2002/2/25 1:00","3.6","68","0","0","19","26.2576525497645","0.516921636106285","0","1","65","0"
"2002/2/25 1:10","3.61666666666667","68.5","0","0","19","25.9126954694403","0.612083392867373","0","1","55","80.8349539019322"
"2002/2/25 1:20","3.63333333333333","69","0","0","19","25.9850125880683","0.625417655850373","0","1","55","40.1018046897646"
"2002/2/25 1:30","3.65","69.5","0","0","19","26.1829002572892","0.631686446471023","0","1","40","34.7072099899044"
"2002/2/25 1:40","3.66666666666667","70","0","0","19","26.2666480004718","0.62980511262978","0","1","40","34.6175828255357"
"2002/2/25 1:50","3.68333333333333","70.5","0","0","19","26.2624037077509","0.635816960108708","0","1","65","59.6765678933571"
"2002/2/25 2:00","3.7","71","0","0","19","26.2731040866704","0.648948446740438","0","1","65","50.9005638784752"
"2002/2/25 2:10","3.7","71.3333333333333","0","0","19","26.3555417181476","0.65503599269737","0","1","50","40.2188424259158"
"2002/2/25 2:20","3.7","71.6666666666667","0","0","19","26.4217764193222","0.656850081793605","0","1","50","36.1589607362608"
"2002/2/25 2:30","3.7","72","0","0","19","26.451749730099","0.659804084478674","0","1","25","37.4393669217081"
"2002/2/25 2:40","3.7","72.3333333333333","0","0","19","26.4746241656955","0.659100779850815","0","1","25","35.2878053620203"
"2002/2/25 2:50","3.7","72.6666666666667","0","0","19","26.4798364514973","0.656786061282201","0","1","65","45.4837645943761"
"2002/2/25 3:00","3.7","73","0","0","19","26.4685378345163","0.656223625838496","0","1","65","46.5258842892286"
"2002/2/25 3:10","3.68333333333333","73.6666666666667","0","0","19","26.4663338095293","0.657177086251386","0","1","20","40.3453246545545"
"2002/2/25 3:20","3.66666666666667","74.3333333333333","0","0","19","26.4613290700688","0.658440402539371","0","1","20","37.7246339563451"
"2002/2/25 3:30","3.65","75","0","0","19","26.4705052404984","0.655138269695249","0","1","50","37.370637124539"
"2002/2/25 3:40","3.63333333333333","75.6666666666667","0","0","19","26.4637299971476","0.650939011678966","0","1","50","36.2098486357916"
"2002/2/25 3:50","3.61666666666667","76.3333333333333","0","0","19","26.4344109470326","0.644909337196513","0","1","50","35.1737060531922"
"2002/2/25 4:00","3.6","77","0","0","19","26.3923355839098","0.63391254296472","0","1","50","32.8126776792083"
"2002/2/25 4:10","3.6","77.5","0","0","19","26.3426758430007","0.626265235933491","0","1","25","30.8510641510699"
"2002/2/25 4:20","3.6","78","0","0","19","26.3267336132195","0.61147117558703","0","1","25","29.2708084500324"
"2002/2/25 4:30","3.6","78.5","0","0","19","26.2611322785781","0.583508371458747","0","1","20","39.3286182790499"
"2002/2/25 4:40","3.6","79","0","0","19","26.2191277800503","0.547242555166578","0","1","20","41.8558701971739"
"2002/2/25 4:50","3.6","79.5","0","0","19","26.0434365292668","0.504408841930214","0","1","30","40.8134656753557"
"2002/2/25 5:00","3.6","80","0","0","19","25.7901586088858","0.467142915067398","0","1","30","36.2816778126312"
"2002/2/25 5:10","3.43333333333333","80.8333333333333","0","0","19","25.5733032184463","0.436215330208916","0","1","25","34.2631364188927"
"2002/2/25 5:20","3.26666666666667","81.6666666666667","0","0","19","25.4444538633342","0.412778041148113","0","1","25","32.6798528691462"
"2002/2/25 5:30","3.1","82.5","0","0","19","25.3364409567451","0.398565590442431","0","1","50","47.7528763784705"
"2002/2/25 5:40","2.93333333333333","83.3333333333333","0","0","19","25.1757582059501","0.403178035394997","0","1","50","53.648351590313"
"2002/2/25 5:50","2.76666666666667","84.1666666666667","0","0","19","25.133274836494","0.399473336381968","0","1","25","40.7539346105144"
"2002/2/25 6:00","2.6","85","0","0","19","25.1117889197194","0.386775142762502","0","1","25","33.0793478011966"
"2002/2/25 6:10","2.45","85.8333333333333","0","0","19","25.0729194455098","0.387971197565532","0","1","65","61.6165091136207"
"2002/2/25 6:20","2.3","86.6666666666667","0","0","19","25.0535320624389","0.409980499862075","0","1","65","77.1833480299695"
"2002/2/25 6:30","2.15","87.5","0","0","19","25.1113196606571","0.426093974921165","0","1","20","49.8739515433356"
"2002/2/25 6:40","2","88.3333333333333","4.5","0","19","25.183916902832","0.425415495938624","0","1","20","36.5064408917908"
"2002/2/25 6:50","1.85","89.1666666666667","8","0","19","25.2269836461635","0.41771259880828","0","1","25","36.8123948596446"
"2002/2/25 7:00","1.7","90","11.5","0","19","25.2361648316334","0.40616918946659","0","1","25","34.5761983494102"
"2002/2/25 7:10","1.53333333333333","91","15","0","19","25.2153139840402","0.391558176268209","0","1","35","32.3003050563233"
"2002/2/25 7:20","1.36666666666667","92","18.5","0","19","25.1686364505025","0.374268624254562","0","1","35","30.1991788487157"
"2002/2/25 7:30","1.2","93","22","0","19","25.0820495262051","0.353069689505481","0","1","30","28.3667862641758"
"2002/2/25 7:40","1.03333333333333","94","29","0","19","24.9856938091506","0.331490377940407","0","1","30","26.6477170399646"
"2002/2/25 7:50","0.866666666666667","95","36","0","19","24.8811578663702","0.309734042637242","0","1","35","25.0742897846723"
"2002/2/25 8:00","0.7","96","43","0","19","24.7684424199073","0.292773116624674","0","1","35","23.609231027241"
"2002/2/25 8:10","0.683333333333333","96.1666666666667","50","0","19","24.6931571516375","0.293454992881467","0","1","65","51.5475004738559"
"2002/2/25 8:20","0.666666666666667","96.3333333333333","57","0","19","24.6379907487146","0.312588627244841","0","1","65","67.9076865345576"
"2002/2/25 8:30","0.65","96.5","64","0","19","24.6738113391828","0.32862013871255","0","1","50","44.500931633358"
"2002/2/25 8:40","0.633333333333333","96.6666666666667","70.6666666666667","0","19","24.731177554558","0.330503205932092","0","1","50","38.4978071782812"
"2002/2/25 8:50","0.616666666666667","96.8333333333333","77.3333333333333","0","19","24.7703004888201","0.327656171368332","0","1","25","32.0438580789348"
"2002/2/25 9:00","0.6","97","84","0","19","24.7881851178942","0.320200291699605","0","1","25","29.1220091932697"
"2002/2/25 9:10","0.6","97.1666666666667","90.6666666666667","0","19","24.7630659762627","0.308098890492494","0","1","45","27.8048083804639"
"2002/2/25 9:20","0.6","97.3333333333333","97.3333333333333","0","19","24.7233291633941","0.295343673042276","0","1","45","34.0660815973088"
"2002/2/25 9:30","0.6","97.5","104","0","19","24.6751556964562","0.284983947209559","0","1","45","29.3530642187794"
"2002/2/25 9:40","0.6","97.6666666666667","109.166666666667","0","19","24.6166201492692","0.283415454550048","0","1","45","30.210908282305"
"2002/2/25 9:50","0.6","97.8333333333333","114.333333333333","0","19","24.6229474722046","0.273289416317965","0","1","30","25.2556728609282"
"2002/2/25 10:00","0.6","98","119.5","0","19","24.5709367167208","0.256758072155846","0","1","30","22.540664722057"
"2002/2/25 10:10","0.583333333333333","98.1666666666667","124.666666666667","0","19","24.4987174618671","0.239787869095052","0","1","40","21.7703568164533"
"2002/2/25 10:20","0.566666666666667","98.3333333333333","129.833333333333","0","19","24.4191767501696","0.222957915332752","0","1","40","20.7012515719154"
"2002/2/25 10:30","0.55","98.5","135","0","19","24.3341035223798","0.205845213167092","0","1","30","19.6809023584117"
"2002/2/25 10:40","0.533333333333333","98.6666666666667","137.833333333333","0","19","24.2470202059783","0.188365088576243","0","1","30","18.7422045497654"
"2002/2/25 10:50","0.516666666666667","98.8333333333333","140.666666666667","0","19","24.1589938365055","0.170864031865484","0","1","25","17.838463445401"
"2002/2/25 11:00","0.5","99","143.5","0","19","24.0701262863942","0.153369854154785","0","1","25","17.0326279063433"
"2002/2/25 11:10","0.65","98.5","146.333333333333","0","19","23.9810071962401","0.136439153735488","0","1","25","16.2792546577536"
"2002/2/25 11:20","0.8","98","149.166666666667","0","19","23.894282736433","0.120108961253627","0","1","25","15.5702936592229"
"2002/2/25 11:30","0.95","97.5","152","0","19","23.8113809060676","0.122223625000429","0","1","50","44.0803752994286"
"2002/2/25 11:40","1.1","97","152.333333333333","0","19","23.7647483477797","0.145098749929686","0","1","50","45.0971539070527"
"2002/2/25 11:50","1.25","96.5","152.666666666667","0","19","23.7826629942547","0.156253454274709","0","1","25","31.8305670666512"
"2002/2/25 12:00","1.4","96","153","0","19","23.8550378144047","0.159482612695701","0","1","25","22.886316835473"
"2002/2/25 12:10","1.55","95.6666666666667","153.333333333333","0","19","23.8948153927794","0.156675426090845","0","1","20","23.8150462496539"
"2002/2/25 12:20","1.7","95.3333333333333","153.666666666667","0","19","23.9163091523845","0.151752382308262","0","1","20","22.6855937029283"
"2002/2/25 12:30","1.85","95","154","0","19","23.922079669013","0.147233977228954","0","1","25","21.4687146337497"
"2002/2/25 12:40","2","94.6666666666667","151.833333333333","0","19","23.9251052453155","0.15070731054642","0","1","25","20.3525858994733"
"2002/2/25 12:50","2.15","94.3333333333333","149.666666666667","0","19","23.9795457580803","0.162251665684023","0","1","65","48.627736859389"
"2002/2/25 13:00","2.3","94","147.5","0","19","23.9916383172897","0.189599983773752","0","1","65","65.341828947835"
"2002/2/25 13:10","2.1","94.3333333333333","145.333333333333","0","19","24.0825786919123","0.212724698035619","0","1","45","39.2739133558641"
"2002/2/25 13:20","1.9","94.6666666666667","143.166666666667","0","19","24.1935524219736","0.220955772058142","0","1","45","26.9500901448369"
"2002/2/25 13:30","1.7","95","141","0","19","24.2767157910343","0.221695802098402","0","1","35","28.1835197093495"
"2002/2/25 13:40","1.5","95.3333333333333","136.333333333333","0","19","24.309640899755","0.216005935296628","0","1","35","26.8705683621353"
"2002/2/25 13:50","1.3","95.6666666666667","131.666666666667","0","19","24.3174888426566","0.207641658136065","0","1","20","25.4289787984114"
"2002/2/25 14:00","1.1","96","127","0","19","24.3019970152111","0.19677498112888","0","1","20","24.1241098707101"
"2002/2/25 14:10","1.16666666666667","95.8333333333333","122.333333333333","0","19","24.2658258807712","0.184347558811899","0","1","35","22.9253538381347"
"2002/2/25 14:20","1.23333333333333","95.6666666666667","117.666666666667","0","19","24.2166015123992","0.17075340302249","0","1","35","21.8178202768319"
"2002/2/25 14:30","1.3","95.5","113","0","19","24.1574478187949","0.156271920609975","0","1","20","20.7861865526266"
"2002/2/25 14:40","1.36666666666667","95.3333333333333","106.666666666667","0","19","24.0894391797692","0.140760583003706","0","1","20","19.8311813881296"
"2002/2/25 14:50","1.43333333333333","95.1666666666667","100.333333333333","0","19","24.0170925460114","0.124893492904885","0","1","35","18.9443982567668"
"2002/2/25 15:00","1.5","95","94","0","19","23.941370850843","0.116422741685375","0","1","35","18.0743582072291"
"2002/2/25 15:10","1.56666666666667","95","87.6666666666667","0","19","23.9173426200518","0.101801581662465","0","1","30","17.2903635560137"
"2002/2/25 15:20","1.63333333333333","95","81.3333333333333","0","19","23.8437286185367","0.0830846292866106","0","1","30","16.5922692020897"
"2002/2/25 15:30","1.7","95","75","0","19","23.7583702599946","0.064785608779195","0","1","20","15.9365921181662"
"2002/2/25 15:40","1.76666666666667","95","67.8333333333333","0","19","23.6694047121233","0.0475127146780973","0","1","20","15.2140084034374"
"2002/2/25 15:50","1.83333333333333","95","60.6666666666667","0","19","23.5811392630506","0.0457549842564209","0","1","50","43.8585576290493"
"2002/2/25 16:00","1.9","95","53.5","0","19","23.519352117773","0.0664374898653756","0","1","50","43.4161489638209"
"2002/2/25 16:10","1.96666666666667","94.8333333333333","46.3333333333333","0","19","23.5271636905351","0.0747701260206924","0","1","30","31.4758174139519"
"2002/2/25 16:20","2.03333333333333","94.6666666666667","39.1666666666667","0","19","23.569561468943","0.0730498997427394","0","1","30","23.0276608025068"
"2002/2/25 16:30","2.1","94.5","32","0","19","23.6019113306833","0.0780495118555082","0","1","65","59.8674715306999"
"2002/2/25 16:40","2.16666666666667","94.3333333333333","27.1666666666667","0","19","23.6166069700728","0.113836243797414","0","1","65","74.8234805292226"
"2002/2/25 16:50","2.23333333333333","94.1666666666667","22.3333333333333","0","19","23.78539988743","0.135677145994471","0","1","25","53.501698746575"
"2002/2/25 17:00","2.3","94","17.5","0","19","23.9518943344614","0.141425645710721","0","1","25","43.0228295708629"
