1,"5.iw.mullion.light.random.shanghai"
"2002/2/25 17:10","2.31666666666667","94","12.6666666666667","0","19","24.0279383110652","0.134690725826147","0","1","20","43.6802266031298"
"2002/2/25 17:20","2.33333333333333","94","7.83333333333333","0","19","24.0528493937862","0.128301978602401","0","1","20","41.5985858635928"
"2002/2/25 17:30","2.35","94","3","0","19","24.0739802995324","0.114284867154745","0","1","25","39.4271773713314"
"2002/2/25 17:40","2.36666666666667","94","2.5","0","19","24.0331147788104","0.104074813556012","0","1","25","36.748752260014"
"2002/2/25 17:50","2.38333333333333","94","0","0","19","23.9847612999947","0.106852687459348","0","1","60","63.4677546559655"
"2002/2/25 18:00","2.4","94","0","0","19","23.9596222510733","0.130237507391233","0","1","60","78.7545228756929"
"2002/2/25 18:10","2.4","94.1666666666667","0","0","19","24.011464778257","0.147162122477515","0","1","20","51.3041207707968"
"2002/2/25 18:20","2.4","94.3333333333333","0","0","19","24.0846727879565","0.15314675091919","0","1","20","37.7986018786155"
"2002/2/25 18:30","2.4","94.5","0","0","19","24.1659312465832","0.159066051139935","0","1","55","50.4442387902876"
"2002/2/25 18:40","2.4","94.6666666666667","0","0","19","24.2088825995762","0.168637163361331","0","1","55","54.1939980799636"
"2002/2/25 18:50","2.4","94.8333333333333","0","0","19","24.2517416719277","0.171072430477937","0","1","50","43.0845374501765"
"2002/2/25 19:00","2.4","95","0","0","19","24.283619407796","0.165267991508286","0","1","50","44.2456131353958"
"2002/2/25 19:10","2.41666666666667","95","0","0","19","24.2859051754806","0.159227999925668","0","1","40","36.8671658840693"
"2002/2/25 19:20","2.43333333333333","95","0","0","19","24.2807963020915","0.152307237510977","0","1","40","33.1980677120569"
"2002/2/25 19:30","2.45","95","0","0","19","24.2748441267639","0.129125318247225","0","1","20","36.1911247098489"
"2002/2/25 19:40","2.46666666666667","95","0","0","19","24.2038083527005","0.103886781740417","0","1","20","36.6549000448428"
"2002/2/25 19:50","2.48333333333333","95","0","0","19","24.0963801712645","0.0779439725835563","0","1","30","35.3490029617688"
"2002/2/25 20:00","2.5","95","0","0","19","23.9732240520307","0.0512878555798951","0","1","30","33.7115578149188"
"2002/2/25 20:10","2.56666666666667","94.8333333333333","0","0","19","23.8400377382036","0.0242979843329366","0","1","20","32.079627691785"
"2002/2/25 20:20","2.63333333333333","94.6666666666667","0","0","19","23.7013440135936","-0.00299411181446215","0","1","20","30.4529819222795"
"2002/2/25 20:30","2.7","94.5","0","0","19","23.5356041534627","-0.032730068172801","0","1","30","29.0129878479357"
"2002/2/25 20:40","2.76666666666667","94.3333333333333","0","0","19","23.3766894123228","-0.0544123113984034","0","1","30","27.0675161602653"
"2002/2/25 20:50","2.83333333333333","94.1666666666667","0","0","19","23.2439213274519","-0.0602867874418291","0","1","55","54.4036274814723"
"2002/2/25 21:00","2.9","94","0","0","19","23.1449094124078","-0.0457070670654301","0","1","55","70.2200768323331"
"2002/2/25 21:10","2.96666666666667","93.6666666666667","0","0","19","23.1503931367008","-0.0343593592346408","0","1","25","43.1527837127026"
"2002/2/25 21:20","3.03333333333333","93.3333333333333","0","0","19","23.1944138044181","-0.0336827255423306","0","1","25","30.2530304259846"
"2002/2/25 21:30","3.1","93","0","0","19","23.2401696515058","-0.0401693992403475","0","1","25","30.9479361010277"
"2002/2/25 21:40","3.16666666666667","92.6666666666667","0","0","19","23.2263730457516","-0.0526480437685016","0","1","25","29.1354254867031"
"2002/2/25 21:50","3.23333333333333","92.3333333333333","0","0","19","23.1951687284769","-0.0482324880915207","0","1","55","56.5196512803279"
"2002/2/25 22:00","3.3","92","0","0","19","23.1804322067348","-0.0196123497126182","0","1","55","64.3127373176114"
"2002/2/25 22:10","3.36666666666667","91.8333333333333","0","0","19","23.2874814735694","0.000235247724151733","0","1","25","43.8392813433544"
"2002/2/25 22:20","3.43333333333333","91.6666666666667","0","0","19","23.3892834554241","0.00503749887749969","0","1","25","32.5229857163054"
"2002/2/25 22:30","3.5","91.5","0","0","19","23.459680166817","-0.00683473073688379","0","1","25","36.9462891522555"
"2002/2/25 22:40","3.56666666666667","91.3333333333333","0","0","19","23.475048763049","-0.0196510107893975","0","1","25","37.1034520524586"
"2002/2/25 22:50","3.63333333333333","91.1666666666667","0","0","19","23.4533860181564","-0.0348494666904473","0","1","20","35.6087359981132"
"2002/2/25 23:00","3.7","91","0","0","19","23.4038972868194","-0.0525029305749949","0","1","20","33.8931493331015"
"2002/2/25 23:10","3.71666666666667","91.1666666666667","0","0","19","23.3336689097449","-0.0686198964181678","0","1","25","32.2256020335704"
"2002/2/25 23:20","3.73333333333333","91.3333333333333","0","0","19","23.2707635235231","-0.0816616745976732","0","1","25","30.5684614172108"
"2002/2/25 23:30","3.75","91.5","0","0","19","23.2023582173039","-0.0872857029446768","0","1","65","58.4326199375667"
"2002/2/25 23:40","3.76666666666667","91.6666666666667","0","0","19","23.1117734218681","-0.0453903143450998","0","1","65","67.9956720373994"
"2002/2/25 23:50","3.78333333333333","91.8333333333333","0","0","19","23.2381775373986","0.0295424858992188","0","1","60","70.6055624442159"
"2002/2/26 0:00","3.8","92","0","0","19","23.5657062827012","0.0725500548165517","0","1","60","68.5265450265207"
"2002/2/26 0:10","3.83333333333333","92.3333333333333","0","0","19","23.8612234616671","0.0956070314523385","0","1","40","49.5820863853173"
"2002/2/26 0:20","3.86666666666667","92.6666666666667","0","0","19","24.0374415516579","0.101683749607961","0","1","40","41.9270906333725"
"2002/2/26 0:30","3.9","93","0","0","19","24.0845704369232","0.105241411461345","0","1","65","73.4353982960968"
"2002/2/26 0:40","3.93333333333333","93.3333333333333","0","0","19","24.0991330134578","0.130496977393991","0","1","65","76.4828579364381"
"2002/2/26 0:50","3.96666666666667","93.6666666666667","0","0","19","24.1739519649856","0.144623693353306","0","1","50","60.6822079422216"
"2002/2/26 1:00","4","94","0","0","19","24.2454390117659","0.143434241555668","0","1","50","49.9881829379286"
"2002/2/26 1:10","4","94","0","0","19","24.2788245717692","0.134494178599515","0","1","25","49.5123772800274"
"2002/2/26 1:20","4","94","0","0","19","24.2736043123024","0.121777850557453","0","1","25","47.0729279000066"
"2002/2/26 1:30","4","94","0","0","19","24.2359734383235","0.124707844392986","0","1","65","74.0344825652146"
"2002/2/26 1:40","4","94","0","0","19","24.2183836194676","0.166760739362538","0","1","65","81.3335849550428"
"2002/2/26 1:50","4","94","0","0","19","24.340247980705","0.179755543579718","0","1","35","58.3715263587663"
"2002/2/26 2:00","4","94","0","0","19","24.444772379224","0.175866321429343","0","1","35","49.3668268879726"
"2002/2/26 2:10","3.96666666666667","93.8333333333333","0","0","19","24.4608380281213","0.0573724362951594","0","1","35","0"
"2002/2/26 2:20","3.93333333333333","93.6666666666667","0","0","19","24.1314862686732","-0.0552998104432722","0","1","35","0"
"2002/2/26 2:30","3.9","93.5","0","0","19","23.5978435049409","0.0322300957131993","0","1","60","108.005671288097"
"2002/2/26 2:40","3.86666666666667","93.3333333333333","0","0","19","23.5225658746093","0.0829854036458104","0","1","60","71.9883559626848"
"2002/2/26 2:50","3.83333333333333","93.1666666666667","0","0","19","23.7473352789925","0.102848651221988","0","1","30","54.4736758566893"
"2002/2/26 3:00","3.8","93","0","0","19","23.966349991728","0.113009741219967","0","1","30","45.0258667334964"
"2002/2/26 3:10","3.75","93","0","0","19","24.0882540532415","0.11343674972954","0","1","25","42.0351277850146"
"2002/2/26 3:20","3.7","93","0","0","19","24.1103938763991","0.104707120622971","0","1","25","39.3188704720659"
"2002/2/26 3:30","3.65","93","0","0","19","24.0923946725656","0.0944203088609995","0","1","25","36.6920931688645"
"2002/2/26 3:40","3.6","93","0","0","19","24.0649996447124","0.0798323563830671","0","1","25","34.2897692616857"
"2002/2/26 3:50","3.55","93","0","0","19","24.0060120182912","0.0790047350722485","0","1","55","47.9973541791791"
"2002/2/26 4:00","3.5","93","0","0","19","23.9642808662237","0.0900043399623391","0","1","55","53.5522901042471"
"2002/2/26 4:10","3.46666666666667","92.8333333333333","0","0","19","23.9671372562735","0.0924171836460705","0","1","50","41.4539913654749"
"2002/2/26 4:20","3.43333333333333","92.6666666666667","0","0","19","23.9812226523173","0.0856092135556781","0","1","50","42.0706531064254"
"2002/2/26 4:30","3.4","92.5","0","0","19","23.9744374214545","0.0738891309661985","0","1","30","40.1030477492285"
"2002/2/26 4:40","3.36666666666667","92.3333333333333","0","0","19","23.97359673891","0.0555478812501403","0","1","30","39.0363165540671"
"2002/2/26 4:50","3.33333333333333","92.1666666666667","0","0","19","23.9026698300101","0.0401664815041144","0","1","25","37.9604844906328"
"2002/2/26 5:00","3.3","92","0","0","19","23.8570447425543","0.0175726487095355","0","1","25","36.2120847123282"
"2002/2/26 5:10","3.31666666666667","91.8333333333333","0","0","19","23.7480985248435","0.000611265727190696","0","1","45","42.5331256708983"
"2002/2/26 5:20","3.33333333333333","91.6666666666667","0","0","19","23.6639780355329","-0.0145711698682569","0","1","45","44.6071196815788"
"2002/2/26 5:30","3.35","91.5","0","0","19","23.5633561907947","-0.0300069768120466","0","1","45","44.6298665421118"
"2002/2/26 5:40","3.36666666666667","91.3333333333333","0","0","19","23.4684542621111","-0.0348868484631073","0","1","45","43.7988959735244"
"2002/2/26 5:50","3.38333333333333","91.1666666666667","0","0","19","23.4090746432825","-0.0456478032908437","0","1","20","35.381150517528"
"2002/2/26 6:00","3.4","91","0","0","19","23.3523199419063","-0.0614789848656321","0","1","20","30.5909006557332"
"2002/2/26 6:10","3.4","90.8333333333333","0","0","19","23.2872127658282","-0.0619202024170109","0","1","50","45.1948220275093"
"2002/2/26 6:20","3.4","90.6666666666667","0","0","19","23.2214031228768","-0.0532168709464394","0","1","50","51.0211982139719"
"2002/2/26 6:30","3.4","90.5","1","0","19","23.2359452086362","-0.0479267755612572","0","1","35","38.861111081223"
"2002/2/26 6:40","3.4","90.3333333333333","4.66666666666667","0","19","23.2704444787993","-0.052715215150352","0","1","35","31.6613667036948"
"2002/2/26 6:50","3.4","90.1666666666667","8.33333333333333","0","19","23.2729810010677","-0.0624866047565855","0","1","35","31.0691644242283"
"2002/2/26 7:00","3.4","90","12","0","19","23.253306561112","-0.0747003893947938","0","1","35","29.1302339254081"
"2002/2/26 7:10","3.41666666666667","89.8333333333333","15.6666666666667","0","19","23.1961601493498","-0.0891833067352354","0","1","35","27.3308440737627"
"2002/2/26 7:20","3.43333333333333","89.6666666666667","19.3333333333333","0","19","23.1373498982006","-0.105458577345155","0","1","35","25.6813066974816"
"2002/2/26 7:30","3.45","89.5","23","0","19","23.0640615135059","-0.132975794539662","0","1","30","28.1605661917908"
"2002/2/26 7:40","3.46666666666667","89.3333333333333","29.8333333333333","0","19","22.9532890600528","-0.158093063198593","0","1","30","28.7211317961594"
"2002/2/26 7:50","3.48333333333333","89.1666666666667","36.6666666666667","0","19","22.8238496323532","-0.183335582387605","0","1","20","27.7929789426723"
"2002/2/26 8:00","3.5","89","43.5","0","19","22.6922543507484","-0.207988001432387","0","1","20","26.5626765372307"
"2002/2/26 8:10","3.58333333333333","88.5","50.3333333333333","0","19","22.5620724500326","-0.211602969320155","0","1","50","54.5774392550308"
"2002/2/26 8:20","3.66666666666667","88","57.1666666666667","0","19","22.4810340113812","-0.196852979361411","0","1","50","68.2085102638064"
"2002/2/26 8:30","3.75","87.5","64","0","19","22.484990172699","-0.18736317254144","0","1","25","43.9686136235998"
"2002/2/26 8:40","3.83333333333333","87","70.8333333333333","0","19","22.5208504138689","-0.177415748214915","0","1","25","31.5240451653087"
"2002/2/26 8:50","3.91666666666667","86.5","77.6666666666667","0","19","22.5833979491127","-0.157567598435484","0","1","55","61.2269005915992"
"2002/2/26 9:00","4","86","84.5","0","19","22.6669751577414","-0.121267229395659","0","1","55","61.3890014470208"
"2002/2/26 9:10","4.08333333333333","85.5","91.3333333333333","0","19","22.8033538714102","-0.0643308638916724","0","1","65","73.437922605155"
"2002/2/26 9:20","4.16666666666667","85","98.1666666666667","0","19","23.0184729415023","0.00249587311608572","0","1","65","75.4971112879865"
"2002/2/26 9:30","4.25","84.5","105","0","19","23.41878189771","0.0476185425200356","0","1","55","56.4031188567652"
"2002/2/26 9:40","4.33333333333333","84","110.166666666667","0","19","23.7575713226077","0.0737613410261222","0","1","55","45.7045735844372"
"2002/2/26 9:50","4.41666666666667","83.5","115.333333333333","0","19","23.9367640953705","0.0831194635363163","0","1","35","43.0688574818116"
"2002/2/26 10:00","4.5","83","120.5","0","19","23.9998646404172","0.0809153649554005","0","1","35","40.4352409679506"
"2002/2/26 10:10","4.58333333333333","82.5","125.666666666667","0","19","24.0080205926645","0.0746303272776644","0","1","40","37.8035596220206"
"2002/2/26 10:20","4.66666666666667","82","130.833333333333","0","19","23.9903016790877","0.0662316909509708","0","1","40","35.3918450925365"
"2002/2/26 10:30","4.75","81.5","136","0","19","23.955894422837","0.0587814424238547","0","1","50","39.7136926580914"
"2002/2/26 10:40","4.83333333333333","81","138.833333333333","0","19","23.9141169705509","0.0550331270792586","0","1","50","40.6298155386135"
"2002/2/26 10:50","4.91666666666667","80.5","141.666666666667","0","19","23.8794105010579","0.0499886200571795","0","1","45","33.5348935384408"
"2002/2/26 11:00","5","80","144.5","0","19","23.846845646882","0.041021354340317","0","1","45","29.3527327296297"
"2002/2/26 11:10","5.08333333333333","79.6666666666667","147.333333333333","0","19","23.8065110682583","0.0493036942200548","0","1","65","57.5424855725188"
"2002/2/26 11:20","5.16666666666667","79.3333333333333","150.166666666667","0","19","23.7759732028199","0.0777422289198102","0","1","65","73.8855133671883"
"2002/2/26 11:30","5.25","79","153","0","19","23.8568855895857","0.0164939151575932","0","1","65","0"
"2002/2/26 11:40","5.33333333333333","78.6666666666667","153.333333333333","0","19","23.7409163101749","-0.0475525712617392","0","1","65","0"
"2002/2/26 11:50","5.41666666666667","78.3333333333333","153.666666666667","0","19","23.4868867927275","0.0353275726728534","0","1","40","76.5240558765729"
"2002/2/26 12:00","5.5","78","154","0","19","23.5324455339897","0.0551431981170853","0","1","40","39.7315379509393"
"2002/2/26 12:10","5.58333333333333","77.5","154.333333333333","0","19","23.7161145592008","0.0762573398115229","0","1","35","33.2589964240614"
"2002/2/26 12:20","5.66666666666667","77","154.666666666667","0","19","23.8775530955074","0.086893224466594","0","1","35","31.1341358848815"
"2002/2/26 12:30","5.75","76.5","155","0","19","23.9621269572062","0.0878943225656234","0","1","50","36.3830794537636"
"2002/2/26 12:40","5.83333333333333","76","152.833333333333","0","19","23.9748413850891","0.0890310760304164","0","1","50","37.9225632151351"
"2002/2/26 12:50","5.91666666666667","75.5","150.666666666667","0","19","23.9581481130776","0.0989850025632166","0","1","55","44.0439686413334"
"2002/2/26 13:00","6","75","148.5","0","19","23.9885558429455","0.119735609880965","0","1","55","46.8099163076009"
"2002/2/26 13:10","5.85","75.8333333333333","146.333333333333","0","19","24.0641741681302","0.150862733541928","0","1","65","66.1757975651912"
"2002/2/26 13:20","5.7","76.6666666666667","144.166666666667","0","19","24.1812615920453","0.205860241396024","0","1","65","67.0400152178426"
"2002/2/26 13:30","5.55","77.5","142","0","19","24.384389345953","0.21344329271987","0","1","20","53.7186939889311"
"2002/2/26 13:40","5.4","78.3333333333333","137.333333333333","0","19","24.5492372678006","0.217771484945477","0","1","20","49.5574258073777"
"2002/2/26 13:50","5.25","79.1666666666667","132.666666666667","0","19","24.6164013274849","0.208721084709623","0","1","20","49.8951295463343"
"2002/2/26 14:00","5.1","80","128","0","19","24.6030469013446","0.195568349974002","0","1","20","47.5978229482692"
"2002/2/26 14:10","4.91666666666667","82.1666666666667","123.333333333333","0","19","24.5601994030849","0.179254550260107","0","1","25","45.1622967256311"
"2002/2/26 14:20","4.73333333333333","84.3333333333333","118.666666666667","0","19","24.4863012762296","0.15948581909979","0","1","25","42.8726621894674"
"2002/2/26 14:30","4.55","86.5","114","0","19","24.3950162317904","0.138031642594639","0","1","20","40.7149445078562"
"2002/2/26 14:40","4.36666666666667","88.6666666666667","107.5","0","19","24.29239015864","0.115508433135084","0","1","20","38.6847764529622"
"2002/2/26 14:50","4.18333333333333","90.8333333333333","101","0","19","24.1803537260003","0.100320505770843","0","1","50","48.2674843885957"
"2002/2/26 15:00","4","93","94.5","0","19","24.0788827046826","0.0934584317944495","0","1","50","51.923712041808"
"2002/2/26 15:10","4","93","88","0","19","24.0065869792573","0.0819464554917704","0","1","25","42.105457733433"
"2002/2/26 15:20","4","93","81.5","0","19","23.9451253300374","0.0646519104182884","0","1","25","36.4136058637211"
"2002/2/26 15:30","4","93","75","0","19","23.8723957781582","0.0443161720112976","0","1","25","35.6616451101998"
"2002/2/26 15:40","4","93","67.8333333333333","0","19","23.7861101498557","0.0223090521261945","0","1","25","33.9746985159526"
"2002/2/26 15:50","4","93","60.6666666666667","0","19","23.6881427748783","-0.000728615056535949","0","1","25","32.3022822993512"
"2002/2/26 16:00","4","93","53.5","0","19","23.5799838866906","-0.0209382876528627","0","1","25","30.6744512941807"
"2002/2/26 16:10","3.98333333333333","92.6666666666667","46.3333333333333","0","19","23.4677786149112","-0.0471087200939977","0","1","25","29.251146523054"
"2002/2/26 16:20","3.96666666666667","92.3333333333333","39.1666666666667","0","19","23.3325047136435","-0.0650111289986904","0","1","25","27.8698423540197"
"2002/2/26 16:30","3.95","92","32","0","19","23.2615064942854","-0.0835639849457386","0","1","40","35.1822725025935"
"2002/2/26 16:40","3.93333333333333","91.6666666666667","27.1666666666667","0","19","23.1364741506439","-0.0924474240522866","0","1","40","37.3261529771609"
"2002/2/26 16:50","3.91666666666667","91.3333333333333","22.3333333333333","0","19","23.0417733473551","-0.0891256146471909","0","1","65","58.7688968159608"
"2002/2/26 17:00","3.9","91","17.5","0","19","22.9944237027396","-0.0678044706303568","0","1","65","71.7543777599768"
"2002/2/26 17:10","3.91666666666667","91.3333333333333","12.6666666666667","0","19","23.0573368434742","-0.0500845389490689","0","1","40","45.4318235242611"
"2002/2/26 17:20","3.93333333333333","91.6666666666667","7.83333333333333","0","19","23.1439146572528","-0.0469902714504721","0","1","40","32.4330156655453"
"2002/2/26 17:30","3.95","92","3","0","19","23.2029309908634","-0.0600724578700894","0","1","35","35.6059143090499"
"2002/2/26 17:40","3.96666666666667","92.3333333333333","2.5","0","19","23.210732656912","-0.0709037904764479","0","1","35","35.0697625693034"
"2002/2/26 17:50","3.98333333333333","92.6666666666667","0","0","19","23.2024876797364","-0.0860047096126668","0","1","25","33.505819163208"
"2002/2/26 18:00","4","93","0","0","19","23.1519984149302","-0.104302335868074","0","1","25","31.8261070579898"
"2002/2/26 18:10","4.05","93","0","0","19","23.0563350169049","-0.126399318671765","0","1","25","30.3107084461458"
"2002/2/26 18:20","4.1","93","0","0","19","22.9501110477473","-0.149014575793599","0","1","25","28.8161836098428"
"2002/2/26 18:30","4.15","93","0","0","19","22.8427776568849","-0.171815136870101","0","1","25","27.4296810583233"
"2002/2/26 18:40","4.2","93","0","0","19","22.7298278756457","-0.187485982733145","0","1","25","25.5955234929115"
"2002/2/26 18:50","4.25","93","0","0","19","22.6335862770018","-0.196354493654933","0","1","40","33.8675354942811"
"2002/2/26 19:00","4.3","93","0","0","19","22.556566814701","-0.19933237166438","0","1","40","36.7490686842026"
"2002/2/26 19:10","4.36666666666667","93","0","0","19","22.5059476923176","-0.16196858291502","0","1","65","55.7551110076322"
"2002/2/26 19:20","4.43333333333333","93","0","0","19","22.6292204847242","-0.122633784376588","0","1","65","64.5741715974864"
"2002/2/26 19:30","4.5","93","0","0","19","22.839860878352","-0.101487177580275","0","1","50","54.1483037572306"
"2002/2/26 19:40","4.56666666666667","93","0","0","19","22.9956339802759","-0.0910158168411319","0","1","50","49.8600287256112"
"2002/2/26 19:50","4.63333333333333","93","0","0","19","23.0711554858739","-0.0897273203644268","0","1","35","41.8008892197959"
"2002/2/26 20:00","4.7","93","0","0","19","23.1162977857367","-0.0941691163827367","0","1","35","37.7626046116491"
"2002/2/26 20:10","4.73333333333333","93.1666666666667","0","0","19","23.1364056441541","-0.104524807781558","0","1","40","36.4303528505288"
"2002/2/26 20:20","4.76666666666667","93.3333333333333","0","0","19","23.1143990700827","-0.118689576120492","0","1","40","34.6251444805823"
"2002/2/26 20:30","4.8","93.5","0","0","19","23.0671070153188","-0.116851264176426","0","1","65","62.2627606578764"
"2002/2/26 20:40","4.83333333333333","93.6666666666667","0","0","19","23.0382975996369","-0.0658080388023995","0","1","65","71.9493676154828"
"2002/2/26 20:50","4.86666666666667","93.8333333333333","0","0","19","23.1714894438356","-0.0424384144690796","0","1","25","49.4187653969889"
"2002/2/26 21:00","4.9","94","0","0","19","23.3640983559313","-0.0340944722235589","0","1","25","39.0039448202092"
"2002/2/26 21:10","4.91666666666667","94.1666666666667","0","0","19","23.4506436538666","-0.0188903317964099","0","1","65","66.336737750953"
"2002/2/26 21:20","4.93333333333333","94.3333333333333","0","0","19","23.4975332462758","0.0134974079505445","0","1","65","81.9218065160371"
"2002/2/26 21:30","4.95","94.5","0","0","19","23.601662109581","0.0381928488212998","0","1","25","54.437451922753"
"2002/2/26 21:40","4.96666666666667","94.6666666666667","0","0","19","23.7154896803905","0.0492221551252786","0","1","25","40.7407981885634"
"2002/2/26 21:50","4.98333333333333","94.8333333333333","0","0","19","23.8204297343057","0.0485990369369139","0","1","50","40.730007277044"
"2002/2/26 22:00","5","95","0","0","19","23.8597934387139","0.0426459669384386","0","1","50","38.2568262605756"
"2002/2/26 22:10","5.03333333333333","95.1666666666667","0","0","19","23.8601356286108","0.0351772821688747","0","1","40","35.7545123578284"
"2002/2/26 22:20","5.06666666666667","95.3333333333333","0","0","19","23.8422265758652","0.0317850607161044","0","1","40","33.4806842354732"
"2002/2/26 22:30","5.1","95.5","0","0","19","23.8476332590996","-0.0701958490004883","0","1","40","0"
"2002/2/26 22:40","5.13333333333333","95.6666666666667","0","0","19","23.5417127653518","-0.167573822063445","0","1","40","0"
"2002/2/26 22:50","5.16666666666667","95.8333333333333","0","0","19","22.989338456079","-0.126744937666721","0","1","30","73.1093526795617"
"2002/2/26 23:00","5.2","96","0","0","19","22.9102110368805","-0.127667576139522","0","1","30","37.1115526246318"
"2002/2/26 23:10","5.18333333333333","96","0","0","19","22.8986519998247","-0.1243167807668","0","1","50","47.5149167235851"
"2002/2/26 23:20","5.16666666666667","96","0","0","19","22.9148535577914","-0.111355461283424","0","1","50","52.5695399592742"
"2002/2/26 23:30","5.15","96","0","0","19","22.9680109140054","-0.107375789084184","0","1","35","41.725078901623"
"2002/2/26 23:40","5.13333333333333","96","0","0","19","23.0065822801599","-0.104746537759064","0","1","35","34.7449527278256"
"2002/2/26 23:50","5.11666666666667","96","0","0","19","23.0364541122688","-0.106602556359633","0","1","30","33.5169578786939"
"2002/2/27 0:00","5.1","96","0","0","19","23.064980734188","-0.115243568309527","0","1","30","31.1797189653795"
"2002/2/27 0:10","5.08333333333333","96","0","0","19","23.0281244283046","-0.111871688541575","0","1","65","58.3993403301175"
"2002/2/27 0:20","5.06666666666667","96","0","0","19","23.0062860093308","-0.0872015344854774","0","1","65","74.1981419490034"
"2002/2/27 0:30","5.05","96","0","0","19","23.0871896286063","-0.00126593482271737","0","1","65","72.8787294991836"
"2002/2/27 0:40","5.03333333333333","96","0","0","19","23.4370198248741","0.0749878425718991","0","1","65","73.77818053343"
"2002/2/27 0:50","5.01666666666667","96","0","0","19","24.025769774788","0.128213553216211","0","1","40","54.728881509191"
"2002/2/27 1:00","5","96","0","0","19","24.290015628504","0.13751676402236","0","1","40","44.5985002846995"
"2002/2/27 1:10","4.98333333333333","96","0","0","19","24.4090685363707","0.0391588365973166","0","1","40","0"
"2002/2/27 1:20","4.96666666666667","96","0","0","19","24.0915517388333","-0.0507095391704133","0","1","40","0"
"2002/2/27 1:30","4.95","96","0","0","19","23.5875584425471","0.012895484132716","0","1","25","79.7958364030927"
"2002/2/27 1:40","4.93333333333333","96","0","0","19","23.6133813784202","0.0300835826630091","0","1","25","43.0584797697161"
"2002/2/27 1:50","4.91666666666667","96","0","0","19","23.7333262765675","0.0395354631217633","0","1","20","35.0328536106033"
"2002/2/27 2:00","4.9","96","0","0","19","23.8375579140316","0.0548712670067147","0","1","20","32.5989189852318"
"2002/2/27 2:10","4.88333333333333","96","0","0","19","23.9703636714315","0.0663354504905009","0","1","65","60.104858193185"
"2002/2/27 2:20","4.86666666666667","96","0","0","19","23.9770724984624","0.0906489345381817","0","1","65","76.2458499585651"
"2002/2/27 2:30","4.85","96","0","0","19","24.0382697510414","0.116324586573899","0","1","60","59.3762137998147"
"2002/2/27 2:40","4.83333333333333","96","0","0","19","24.1249370608897","0.130442281457427","0","1","60","53.609525368245"
"2002/2/27 2:50","4.81666666666667","96","0","0","19","24.1981597879569","0.144378920436185","0","1","25","43.4865244494363"
"2002/2/27 3:00","4.8","96","0","0","19","24.3070405178869","0.141690278855005","0","1","25","38.4265244935736"
"2002/2/27 3:10","4.8","96.1666666666667","0","0","19","24.3183897345128","0.138879413043492","0","1","25","36.9605250650102"
"2002/2/27 3:20","4.8","96.3333333333333","0","0","19","24.3377950571377","0.131131364651209","0","1","25","34.8727008620783"
"2002/2/27 3:30","4.8","96.5","0","0","19","24.3098606289896","0.133924318408152","0","1","60","48.4551069235366"
"2002/2/27 3:40","4.8","96.6666666666667","0","0","19","24.282534417275","0.167607321054592","0","1","60","56.6749028142958"
"2002/2/27 3:50","4.8","96.8333333333333","0","0","19","24.4006648519503","0.179110924001469","0","1","60","51.9153241545756"
"2002/2/27 4:00","4.8","97","0","0","19","24.4734535111776","0.188348040577485","0","1","60","51.2462468262221"
"2002/2/27 4:10","4.78333333333333","97","0","0","19","24.5129503027604","0.192846911872032","0","1","35","41.82774177243"
"2002/2/27 4:20","4.76666666666667","97","0","0","19","24.5449095623021","0.196806189874888","0","1","35","36.6210704217787"
"2002/2/27 4:30","4.75","97","0","0","19","24.5955593609085","0.184495238425448","0","1","20","42.6188587252287"
"2002/2/27 4:40","4.73333333333333","97","0","0","19","24.5853848177041","0.167304472307879","0","1","20","44.0851402837052"
"2002/2/27 4:50","4.71666666666667","97","0","0","19","24.5278555196778","0.14999069559246","0","1","40","42.6432807964927"
"2002/2/27 5:00","4.7","97","0","0","19","24.4572928324996","0.13138102231225","0","1","40","40.634903476728"
"2002/2/27 5:10","4.73333333333333","96.8333333333333","0","0","19","24.3688156493767","0.109928142977644","0","1","25","38.619656837989"
"2002/2/27 5:20","4.76666666666667","96.6666666666667","0","0","19","24.258433749129","0.088558940271626","0","1","25","36.6920227564622"
"2002/2/27 5:30","4.8","96.5","0","0","19","24.1577652837484","0.0501265625086667","0","1","40","37.7490778437089"
"2002/2/27 5:40","4.83333333333333","96.3333333333333","0","0","19","23.9777764868906","0.0280259332405177","0","1","40","32.6738279460157"
"2002/2/27 5:50","4.86666666666667","96.1666666666667","0","0","19","23.78087245942","0.00552938504191604","0","1","35","29.9710015515308"
"2002/2/27 6:00","4.9","96","0","0","19","23.6638906321225","-0.00857118991498479","0","1","35","27.9394205999749"
"2002/2/27 6:10","4.95","96","0","0","19","23.603082687703","-0.0210566758801993","0","1","25","26.0126386779669"
"2002/2/27 6:20","5","96","0","0","19","23.5515470430735","-0.0433312111255653","0","1","25","24.2902379154502"
"2002/2/27 6:30","5.05","96","2","0","19","23.4412232284423","-0.0537537183134688","0","1","40","30.4404744290574"
"2002/2/27 6:40","5.1","96","5.5","0","19","23.3793073071639","-0.0658820918134581","0","1","40","32.4535587335311"
"2002/2/27 6:50","5.15","96","9","0","19","23.2770277469154","-0.0624514443275295","0","1","50","55.0128637920596"
"2002/2/27 7:00","5.2","96","12.5","0","19","23.2282221974868","-0.0404530416671042","0","1","50","49.8656755465821"
"2002/2/27 7:10","5.23333333333333","95.8333333333333","16","0","22.5","23.2873768864934","0.00204536255558152","0","1","65","63.8564215638674"
"2002/2/27 7:20","5.26666666666667","95.6666666666667","19.5","0","22.5","23.4175727348908","0.0773219054782706","1","1","65","71.0815341443487"
"2002/2/27 7:30","5.3","95.5","23","0","22.5","23.781867298762","0.110812711993885","1","1","50","54.7388303177658"
"2002/2/27 7:40","5.33333333333333","95.3333333333333","30","0","22.5","24.107297641446","0.118728151476969","1","1","50","46.1623010278471"
"2002/2/27 7:50","5.36666666666667","95.1666666666667","37","0","22.5","24.2173120625253","0.120002053992443","1","1","40","44.8672336863445"
"2002/2/27 8:00","5.4","95","44","0","22.5","24.2306915721852","0.112673910392696","1","1","40","42.8566073754474"
"2002/2/27 8:10","5.46666666666667","95","51","0","22.5","24.1951562642628","0.113458024010606","1","1","65","70.0660996282469"
"2002/2/27 8:20","5.53333333333333","95","58","0","22.5","24.1426053964304","0.187060843470606","1","1","65","79.6390147957137"
"2002/2/27 8:30","5.6","95","65","0","22.5","24.4249506576309","0.229191819926461","1","1","30","58.5761339147154"
"2002/2/27 8:40","5.66666666666667","95","71.8333333333333","0","22.5","24.757197068821","0.255869527076395","1","1","30","46.8948963224981"
"2002/2/27 8:50","5.73333333333333","95","78.6666666666667","0","22.5","24.9379735026405","0.310520014167802","1","1","60","61.7437300157791"
"2002/2/27 9:00","5.8","95","85.5","0","22.5","25.1616980237983","0.359104624202755","1","1","60","61.5439915985532"
"2002/2/27 9:10","5.88333333333333","95","92.3333333333333","0","22.5","25.5276805906032","0.402708000372415","1","1","65","60.1690400965159"
"2002/2/27 9:20","5.96666666666667","95","99.1666666666667","0","22.5","25.7568405794818","0.438528924997058","1","1","65","61.6883683113"
"2002/2/27 9:30","6.05","95","106","0","22.5","25.9119213164311","0.468156555242355","1","1","20","49.6786782045568"
"2002/2/27 9:40","6.13333333333333","95","111","0","22.5","26.0526564491844","0.489367157676552","1","1","20","42.4577426077469"
"2002/2/27 9:50","6.21666666666667","95","116","0","22.5","26.1650785073438","0.505546462230342","1","1","40","41.7585847908465"
"2002/2/27 10:00","6.3","95","121","0","22.5","26.2444651091312","0.519630693615437","1","1","40","40.0013716026041"
"2002/2/27 10:10","6.36666666666667","95","126","0","22.5","26.2969718969171","0.531051048462527","1","1","25","37.8975784413322"
"2002/2/27 10:20","6.43333333333333","95","131","0","22.5","26.3296633790963","0.534766119355227","1","1","25","35.5136565808504"
"2002/2/27 10:30","6.5","95","136","0","22.5","26.3221282552977","0.537206700680178","1","1","65","66.0132262918279"
"2002/2/27 10:40","6.56666666666667","95","138.833333333333","0","22.5","26.3304559098652","0.553852184276828","1","1","65","65.5395743425609"
"2002/2/27 10:50","6.63333333333333","95","141.666666666667","0","22.5","26.4089640017589","0.563264404528421","1","1","35","51.5959975823912"
"2002/2/27 11:00","6.7","95","144.5","0","22.5","26.4259553121045","0.572992826352106","1","1","35","47.481361456652"
"2002/2/27 11:10","6.71666666666667","95.1666666666667","147.333333333333","0","22.5","26.4367200348712","0.584016960519793","1","1","30","47.2801662572687"
"2002/2/27 11:20","6.73333333333333","95.3333333333333","150.166666666667","0","22.5","26.4691272730345","0.589628994048598","1","1","30","44.178333827137"
"2002/2/27 11:30","6.75","95.5","153","0","22.5","26.4897734433381","0.592147668430897","1","1","50","42.5723214573222"
"2002/2/27 11:40","6.76666666666667","95.6666666666667","153.333333333333","0","22.5","26.4958580781732","0.605564417623327","1","1","50","47.8203141997464"
"2002/2/27 11:50","6.78333333333333","95.8333333333333","153.666666666667","0","22.5","26.5131599851484","0.604871237317858","1","1","20","38.1485352178582"
"2002/2/27 12:00","6.8","96","154","0","22.5","26.4845933448571","0.604523346622747","1","1","20","34.0871043045161"
"2002/2/27 12:10","6.83333333333333","96.1666666666667","154.333333333333","0","22.5","26.4875281247368","0.606660467983653","1","1","25","31.8883769807148"
"2002/2/27 12:20","6.86666666666667","96.3333333333333","154.666666666667","0","22.5","26.4928868434924","0.58129802178974","1","1","25","32.1495033860408"
"2002/2/27 12:30","6.9","96.5","155","0","22.5","26.3623179460376","0.571431837952978","1","1","25","27.6568428365151"
"2002/2/27 12:40","6.93333333333333","96.6666666666667","152.833333333333","0","22.5","26.2415903905971","0.558780731091959","1","1","25","25.4613404927959"
"2002/2/27 12:50","6.96666666666667","96.8333333333333","150.666666666667","0","22.5","26.161038345981","0.547577267078419","1","1","25","23.760638315797"
"2002/2/27 13:00","7","97","148.5","0","22.5","26.0928170095345","0.541203866323582","1","1","25","22.168621180591"
"2002/2/27 13:10","7.01666666666667","97","146.333333333333","0","22.5","26.058082127577","0.542807967168134","1","1","30","20.6787904513858"
"2002/2/27 13:20","7.03333333333333","97","144.166666666667","0","22.5","26.06843405157","0.545212375655636","1","1","30","19.3058064183249"
"2002/2/27 13:30","7.05","97","142","0","22.5","26.0831726924895","0.535227003705504","1","1","50","49.2722380796401"
"2002/2/27 13:40","7.06666666666667","97","137.333333333333","0","22.5","25.9801681208336","0.558112418842854","1","1","50","50.773232594924"
"2002/2/27 13:50","7.08333333333333","97","132.666666666667","0","22.5","26.0326124173164","0.610041501813321","1","1","60","65.8205877402519"
"2002/2/27 14:00","7.1","97","128","0","22.5","26.2073219111312","0.645437972027222","1","1","60","59.739377280929"
"2002/2/27 14:10","7.08333333333333","97","123.333333333333","0","22.5","26.4975665578684","0.679588665575271","1","1","65","55.4354798516635"
"2002/2/27 14:20","7.06666666666667","97","118.666666666667","0","22.5","26.7046909932888","0.704433992875361","1","1","65","52.7593231925181"
"2002/2/27 14:30","7.05","97","114","0","22.5","26.8104759915085","0.717947129403663","1","1","65","51.4187663930845"
"2002/2/27 14:40","7.03333333333333","97","107.666666666667","0","22.5","26.8770318958344","0.738306646556297","1","1","65","50.0095554455282"
"2002/2/27 14:50","7.01666666666667","97","101.333333333333","0","22.5","26.9468354728519","0.749434507512666","1","1","40","41.2262696619101"
"2002/2/27 15:00","7","97","95","0","22.5","27.006267367012","0.751510941040982","1","1","40","38.6658051676699"
"2002/2/27 15:10","7","97","88.6666666666667","0","22.5","27.0041163524296","0.763587305976194","1","1","65","47.3100740610124"
"2002/2/27 15:20","7","97","82.3333333333333","0","22.5","27.0458680103884","0.767420323625613","1","1","65","43.5866605923905"
"2002/2/27 15:30","7","97","76","0","22.5","27.0480316156556","0.777011530760544","1","1","30","38.9572281520501"
"2002/2/27 15:40","7","97","68.8333333333333","0","22.5","27.087816473257","0.783066735943461","1","1","30","34.7939406316729"
"2002/2/27 15:50","7","97","61.6666666666667","0","22.5","27.1089018993585","0.784434565456031","1","1","25","35.9219745434549"
"2002/2/27 16:00","7","97","54.5","0","22.5","27.099635278958","0.795684036736144","1","1","25","36.5355227465733"
"2002/2/27 16:10","6.98333333333333","96.8333333333333","47.3333333333333","0","22.5","27.1388754084325","0.689767190395009","1","1","30","53.1608795335851"
"2002/2/27 16:20","6.96666666666667","96.6666666666667","40.1666666666667","0","22.5","26.6024569426349","0.778811399360476","1","1","30","41.6477634809015"
"2002/2/27 16:30","6.95","96.5","33","0","22.5","26.007254433248","0.704821121728795","1","1","25","38.0988200078825"
"2002/2/27 16:40","6.93333333333333","96.3333333333333","28","0","22.5","26.4817028816188","0.732951059345481","1","1","25","42.5641293769142"
"2002/2/27 16:50","6.91666666666667","96.1666666666667","23","0","22.5","26.7754040663827","0.732482873399731","1","1","25","40.4216932150757"
"2002/2/27 17:00","6.9","96","18","0","22.5","26.763069121794","0.737156594635384","1","1","25","35.8164133377399"
"2002/2/27 17:10","6.86666666666667","96","13","0","22.5","26.7276609481022","0.754049993194334","1","1","65","63.3789255128888"
"2002/2/27 17:20","6.83333333333333","96","8","0","22.5","26.7658815746706","0.541074322654876","1","1","65","73.1318822303249"
"2002/2/27 17:30","6.8","96","3","0","22.5","26.5576082394131","0.741215018720758","1","1","45","55.2026116247148"
"2002/2/27 17:40","6.76666666666667","96","2.5","0","22.5","26.1868066604193","0.754565477560282","1","1","45","37.2951376143294"
"2002/2/27 17:50","6.73333333333333","96","0","0","22.5","26.3620568050537","0.754761437356215","1","1","45","43.0741394356998"
"2002/2/27 18:00","6.7","96","0","0","22.5","26.5233986126414","0.761126760082935","1","1","45","34.1052089073364"
"2002/2/27 18:10","6.65","96","0","0","22.5","26.5842721252679","0.776759898043286","1","1","50","41.9481427420824"
"2002/2/27 18:20","6.6","96","0","0","22.5","26.6168638532582","0.771377702531323","1","1","50","39.9829274669354"
"2002/2/27 18:30","6.55","96","0","0","22.5","26.5741109530505","0.76238161681695","1","1","30","35.6830263128433"
"2002/2/27 18:40","6.5","96","0","0","22.5","26.4973151741892","0.755468180657919","1","1","30","30.4408684137517"
"2002/2/27 18:50","6.45","96","0","0","22.5","26.4504626768485","0.735613859917454","1","1","25","28.6964245585098"
"2002/2/27 19:00","6.4","96","0","0","22.5","26.3104475585394","0.717817703666461","1","1","25","26.9782073676261"
"2002/2/27 19:10","6.36666666666667","96","0","0","22.5","26.2206417276669","0.693373223658875","1","1","30","25.2982639171272"
"2002/2/27 19:20","6.33333333333333","96","0","0","22.5","26.0813144945604","0.665905667030443","0","1","30","23.8071749466028"
"2002/2/27 19:30","6.3","96","0","0","22.5","25.9241687130531","0.630187727779189","0","1","30","26.6236854021206"
"2002/2/27 19:40","6.26666666666667","96","0","0","22.5","25.7510715704175","0.600411353013525","1","1","30","27.3851519284619"
"2002/2/27 19:50","6.23333333333333","96","0","0","22.5","25.5900269462385","0.577918331418155","0","1","30","26.5605135349771"
"2002/2/27 20:00","6.2","96","0","0","22.5","25.4691160093388","0.550870434528564","0","1","30","25.4028217577679"
"2002/2/27 20:10","6.18333333333333","96.1666666666667","0","0","19","25.3216357967635","0.528876527093749","0","1","40","32.1870227611214"
"2002/2/27 20:20","6.16666666666667","96.3333333333333","0","0","19","25.1811269000103","0.513764900446596","0","1","40","34.7555066442235"
"2002/2/27 20:30","6.15","96.5","0","0","19","25.0661293764978","0.496090144451835","0","1","20","28.100449384953"
"2002/2/27 20:40","6.13333333333333","96.6666666666667","0","0","19","24.9686223877671","0.483105838780825","0","1","20","23.8077549645766"
"2002/2/27 20:50","6.11666666666667","96.8333333333333","0","0","19","24.8909503271663","0.467022728563353","0","1","25","22.851627599915"
"2002/2/27 21:00","6.1","97","0","0","19","24.8162780683057","0.450431641260939","0","1","25","21.3031969560945"
"2002/2/27 21:10","6.1","97","0","0","19","24.7411241724129","0.444268935654415","0","1","40","29.7576555773427"
"2002/2/27 21:20","6.1","97","0","0","19","24.6777258282615","0.444008200783026","0","1","40","32.9068950079427"
"2002/2/27 21:30","6.1","97","0","0","19","24.6411471798059","0.456487925994435","0","1","50","54.4214678335714"
"2002/2/27 21:40","6.1","97","0","0","19","24.6470470856481","0.48214448972868","0","1","50","48.9788728685166"
"2002/2/27 21:50","6.1","97","0","0","19","24.7395651867399","0.524305975343122","0","1","55","55.6080150018033"
"2002/2/27 22:00","6.1","97","0","0","19","24.896615955395","0.562803682505278","0","1","55","53.4704008855932"
"2002/2/27 22:10","6.08333333333333","97","0","0","19","25.1611920636108","0.536549142794262","0","1","30","41.4688531270871"
"2002/2/27 22:20","6.06666666666667","97","0","0","19","25.3505843502902","0.531222374032144","0","1","30","37.3288606468645"
"2002/2/27 22:30","6.05","97","0","0","19","25.3559820101048","0.514525619008567","0","1","50","43.2807601824506"
"2002/2/27 22:40","6.03333333333333","97","0","0","19","25.2807756191216","0.499399509585616","0","1","50","47.1445543584075"
"2002/2/27 22:50","6.01666666666667","97","0","0","19","25.2069688489513","0.502613007695828","0","1","60","69.3995529821357"
"2002/2/27 23:00","6","97","0","0","19","25.1700648195186","0.524463604594577","0","1","60","67.3366421171236"
"2002/2/27 23:10","5.96666666666667","97","0","0","19","25.2210586285297","0.532840599798861","0","1","55","55.1800641557532"
"2002/2/27 23:20","5.93333333333333","97","0","0","19","25.2673895325155","0.530262957558667","0","1","55","51.416893182208"
"2002/2/27 23:30","5.9","97","0","0","19","25.2906424297765","0.521699025171395","0","1","40","45.8996176448489"
"2002/2/27 23:40","5.86666666666667","97","0","0","19","25.2871831604664","0.515518696357055","0","1","40","41.2580583480226"
"2002/2/27 23:50","5.83333333333333","97","0","0","19","25.2708486181145","0.513371879989484","0","1","55","51.1203854357945"
"2002/2/28 0:00","5.8","97","0","0","19","25.2553021247912","0.517587592337985","0","1","55","54.1919131647361"
"2002/2/28 0:10","5.75","97","0","0","19","25.2578840628071","0.521309146108251","0","1","55","52.7001031441894"
"2002/2/28 0:20","5.7","97","0","0","19","25.2719915597957","0.535027165193299","0","1","55","51.2844026860465"
"2002/2/28 0:30","5.65","97","0","0","19","25.358773738893","0.534272351137167","0","1","25","41.3890799676119"
"2002/2/28 0:40","5.6","97","0","0","19","25.3744462663407","0.529017266039347","0","1","25","35.8768374716943"
"2002/2/28 0:50","5.55","97","0","0","19","25.3951016074387","0.525522676200518","0","1","25","34.3134806862654"
"2002/2/28 1:00","5.5","97","0","0","19","25.4170517158353","0.509584904043901","0","1","25","32.1528292900122"
"2002/2/28 1:10","5.46666666666667","97","0","0","19","25.3554073649758","0.494838157511483","0","1","25","30.1491055715375"
"2002/2/28 1:20","5.43333333333333","97","0","0","19","25.3099832411797","0.478033727419993","0","1","25","28.244874306406"
"2002/2/28 1:30","5.4","97","0","0","19","25.2180105396448","0.435860345796824","0","1","45","36.8385970668005"
"2002/2/28 1:40","5.36666666666667","97","0","0","19","25.0485818474015","0.413490330845032","0","1","45","40.1876617607877"
"2002/2/28 1:50","5.33333333333333","97","0","0","19","24.8915822049507","0.409890295105011","0","1","55","63.949672780784"
"2002/2/28 2:00","5.3","97","0","0","19","24.8338377589562","0.422515875804862","0","1","55","61.0121809994141"
"2002/2/28 2:10","5.26666666666667","97.1666666666667","0","0","19","24.82872625241","0.430171422697108","0","1","50","54.4093865284176"
"2002/2/28 2:20","5.23333333333333","97.3333333333333","0","0","19","24.875199547862","0.437224215866975","0","1","50","43.0880394391959"
"2002/2/28 2:30","5.2","97.5","0","0","19","24.9538571259011","0.445752845649666","0","1","55","53.9109322055722"
"2002/2/28 2:40","5.16666666666667","97.6666666666667","0","0","19","25.0041830867588","0.456681018538529","0","1","55","57.1521493987425"
"2002/2/28 2:50","5.13333333333333","97.8333333333333","0","0","19","25.0248554590717","0.454430826350398","0","1","25","45.0522456114344"
"2002/2/28 3:00","5.1","98","0","0","19","25.031731701145","0.458733102630367","0","1","25","37.7993232842916"
"2002/2/28 3:10","5.06666666666667","98","0","0","19","25.1092988654388","0.447141795211659","0","1","30","36.3402955572501"
"2002/2/28 3:20","5.03333333333333","98","0","0","19","25.0740158688228","0.438940572371438","0","1","30","33.9673949956617"
"2002/2/28 3:30","5","98","0","0","19","25.0807180641932","0.433077604549771","0","1","50","41.672142310618"
"2002/2/28 3:40","4.96666666666667","98","0","0","19","25.041465732895","0.435402601362227","0","1","50","44.1965522137714"
"2002/2/28 3:50","4.93333333333333","98","0","0","19","25.0412411502142","0.42393965763613","0","1","25","35.221275704205"
"2002/2/28 4:00","4.9","98","0","0","19","24.9840757019845","0.408301812537309","0","1","25","29.9234505110224"
"2002/2/28 4:10","4.86666666666667","98.1666666666667","0","0","19","24.928241955223","0.389525827319161","0","1","25","28.8822475737747"
"2002/2/28 4:20","4.83333333333333","98.3333333333333","0","0","19","24.8298451391765","0.375865932495612","0","1","25","27.171534203705"
"2002/2/28 4:30","4.8","98.5","0","0","19","24.7811071866247","0.333721160203814","0","1","30","32.2773534129359"
"2002/2/28 4:40","4.76666666666667","98.6666666666667","0","0","19","24.6212001568788","0.30974318897476","0","1","30","30.7557171629245"
"2002/2/28 4:50","4.73333333333333","98.8333333333333","0","0","19","24.4578512525506","0.279008255679565","0","1","25","29.5103630993948"
"2002/2/28 5:00","4.7","99","0","0","19","24.3192274794622","0.263026859364962","0","1","25","28.2223448828748"
"2002/2/28 5:10","4.68333333333333","99","0","0","19","24.2572193827253","0.252258182975857","0","1","25","26.8626388725953"
"2002/2/28 5:20","4.66666666666667","99","0","0","19","24.2228820133987","0.230570349826202","0","1","25","25.5978006901425"
"2002/2/28 5:30","4.65","99","0","0","19","24.1253534609308","0.220039384355192","0","1","55","53.6891072946846"
"2002/2/28 5:40","4.63333333333333","99","0","0","19","24.0177819507079","0.26264274376487","0","1","55","62.9963140558249"
"2002/2/28 5:50","4.61666666666667","99","0","0","19","24.1271208888023","0.271404564601903","0","1","35","40.658944747846"
"2002/2/28 6:00","4.6","99","0","0","19","24.1989917677089","0.271885491113778","0","1","35","30.183708030959"
"2002/2/28 6:10","4.6","99","0","0","19","24.2485474614071","0.264080569526041","0","1","20","30.8733095351895"
"2002/2/28 6:20","4.6","99","0","0","19","24.2298351105481","0.244601068896979","0","1","20","28.9619566338973"
"2002/2/28 6:30","4.6","99","2","0","19","24.1575847224901","0.224385483400939","0","1","25","26.9869669128107"
"2002/2/28 6:40","4.6","99","5.66666666666667","0","19","24.0738173142372","0.210936855159528","0","1","25","25.2039374496742"
"2002/2/28 6:50","4.6","99","9.33333333333333","0","19","24.018794303488","0.202726192041996","0","1","30","23.5355982489095"
"2002/2/28 7:00","4.6","99","13","0","19","23.9946496287528","0.182706740208547","0","1","30","22.0107865093438"
"2002/2/28 7:10","4.58333333333333","99","16.6666666666667","0","22.5","23.8978575864723","0.159273915415111","0","1","30","20.6510160448712"
