1,"5.iw.mullion.light.random.shanghai"
"2002/2/28 7:20","4.56666666666667","99","20.3333333333333","0","22.5","23.7862051761934","0.141888862837359","1","1","30","19.3725851134473"
"2002/2/28 7:30","4.55","99","24","0","22.5","23.6963757384404","0.147173417056929","1","1","65","47.4130353430489"
"2002/2/28 7:40","4.53333333333333","99","31","0","22.5","23.6633259103579","0.167370355745666","0","1","65","63.7490453357677"
"2002/2/28 7:50","4.51666666666667","99","38","0","22.5","23.6639401567706","0.187059584929162","1","1","25","37.425346744888"
"2002/2/28 8:00","4.5","99","45","0","22.5","23.7786600153162","0.199116634247437","1","1","25","24.9090151954671"
"2002/2/28 8:10","4.51666666666667","99","52","0","22.5","23.8593797189127","0.203508881510411","1","1","25","26.1392642849905"
"2002/2/28 8:20","4.53333333333333","99","59","0","22.5","23.9280970901298","0.239764962985264","1","1","25","26.5836601582395"
"2002/2/28 8:30","4.55","99","66","0","22.5","24.1749361240492","0.296397288283138","1","1","50","41.557387253582"
"2002/2/28 8:40","4.56666666666667","99","72.8333333333333","0","22.5","24.5541655237652","0.358265927366873","1","1","50","43.6576151938007"
"2002/2/28 8:50","4.58333333333333","99","79.6666666666667","0","22.5","24.9281303676301","0.392560748662335","1","1","40","30.7734681998829"
"2002/2/28 9:00","4.6","99","86.5","0","22.5","25.1327762121985","0.40274424244781","1","1","40","25.9547722124115"
"2002/2/28 9:10","4.63333333333333","99","93.3333333333333","0","22.5","25.1654118469614","0.406335458198003","1","1","25","25.7400107545582"
"2002/2/28 9:20","4.66666666666667","99","100.166666666667","0","22.5","25.1987190707086","0.415418560524163","1","1","25","24.2709419140735"
"2002/2/28 9:30","4.7","99","107","0","22.5","25.2593313231974","0.427456783811536","1","1","35","22.8190815166508"
"2002/2/28 9:40","4.73333333333333","99","112.166666666667","0","22.5","25.331455462095","0.439093623709256","1","1","35","21.5109123712969"
"2002/2/28 9:50","4.76666666666667","99","117.333333333333","0","22.5","25.4122544756923","0.455539772666799","1","1","65","49.6324068312548"
"2002/2/28 10:00","4.8","99","122.5","0","22.5","25.4320826023437","0.519073128019634","1","1","65","59.4952386508248"
"2002/2/28 10:10","4.81666666666667","99","127.666666666667","0","22.5","25.6408712566836","0.558881343921121","1","1","40","38.256899046931"
"2002/2/28 10:20","4.83333333333333","99","132.833333333333","0","22.5","25.9410587627967","0.588981267072733","1","1","40","30.1095542538794"
"2002/2/28 10:30","4.85","99","138","0","22.5","26.112803924863","0.603610537895416","1","1","50","31.8815989587339"
"2002/2/28 10:40","4.86666666666667","99","140.833333333333","0","22.5","26.1656477564263","0.615038978819055","1","1","50","34.659214613131"
"2002/2/28 10:50","4.88333333333333","99","143.666666666667","0","22.5","26.2121661949289","0.633867992565533","1","1","60","55.6607586129614"
"2002/2/28 11:00","4.9","99","146.5","0","22.5","26.226565349667","0.661622220992251","1","1","60","49.2569850953939"
"2002/2/28 11:10","4.98333333333333","98.5","149.333333333333","0","22.5","26.367752923129","0.679891466451401","1","1","35","36.431770878749"
"2002/2/28 11:20","5.06666666666667","98","152.166666666667","0","22.5","26.4686992939534","0.696826762355795","1","1","35","32.1541495361153"
"2002/2/28 11:30","5.15","97.5","155","0","22.5","26.5494997921687","0.713525223043116","1","1","65","50.2955472028694"
"2002/2/28 11:40","5.23333333333333","97","155.166666666667","0","22.5","26.6355952787836","0.635251800499576","1","1","65","65.8548718526622"
"2002/2/28 11:50","5.31666666666667","96.5","155.333333333333","0","22.5","26.2020316453114","0.740750496523473","1","1","40","35.5428970881621"
"2002/2/28 12:00","5.4","96","155.5","0","22.5","25.9924758093729","0.685307944271881","1","1","40.0000000000001","28.8874776312131"
"2002/2/28 12:10","5.48333333333333","95.5","155.666666666667","0","22.5","26.6100697197872","0.738492679017569","1","1","30","35.2529182994294"
"2002/2/28 12:20","5.56666666666667","95","155.833333333333","0","22.5","26.8477858775451","0.740020335076797","1","1","30","27.3414346374489"
"2002/2/28 12:30","5.65","94.5","156","0","22.5","26.8545920095097","0.763285661278147","1","1","60","41.3688785810276"
"2002/2/28 12:40","5.73333333333333","94","153.833333333333","0","22.5","26.8744841626314","0.768372888582116","1","1","60","35.9746134729398"
"2002/2/28 12:50","5.81666666666667","93.5","151.666666666667","0","22.5","26.8788517301663","0.774881878064188","1","1","40","32.5906972672007"
"2002/2/28 13:00","5.9","93","149.5","0","22.5","26.9109120207968","0.782241730718065","1","1","40","30.3274817964675"
"2002/2/28 13:10","5.98333333333333","92.5","147.333333333333","0","22.5","26.9294552632217","0.795032584152322","1","1","25","30.8377346491305"
"2002/2/28 13:20","6.06666666666667","92","145.166666666667","0","22.5","26.9831578860092","0.806093013777493","1","1","25","28.4886094551304"
"2002/2/28 13:30","6.15","91.5","143","0","22.5","27.0420102033112","0.683771094589148","1","1","65","59.8729649708278"
"2002/2/28 13:40","6.23333333333333","91","138.5","0","22.5","26.5136316802316","0.82342888375777","1","1","65","37.1121020148859"
"2002/2/28 13:50","6.31666666666667","90.5","134","0","22.5","26.1173288709779","0.7558289319219","1","1","20.0000000000001","20.2371364672322"
"2002/2/28 14:00","6.4","90","129.5","0","22.5","26.853104672039","0.809732462363864","1","1","20","29.7258635691926"
"2002/2/28 14:10","6.43333333333333","89.8333333333333","125","0","22.5","27.10411397276","0.821435648769831","1","1","30","22.6438143649145"
"2002/2/28 14:20","6.46666666666667","89.6666666666667","120.5","0","22.5","27.2162536564262","0.841338141839275","1","1","30","28.2017058585964"
"2002/2/28 14:30","6.5","89.5","116","0","22.5","27.2455634106506","0.849301923294474","1","1","45","26.0898160526587"
"2002/2/28 14:40","6.53333333333333","89.3333333333333","109.5","0","22.5","27.2706224508454","0.853513888033702","1","1","45","25.7948862856285"
"2002/2/28 14:50","6.56666666666667","89.1666666666667","103","0","22.5","27.2932608903107","0.852675871514785","1","1","25","26.2517712269834"
"2002/2/28 15:00","6.6","89","96.5","0","22.5","27.2676879268348","0.862839132099636","1","1","25","27.9008947726475"
"2002/2/28 15:10","6.61666666666667","88.8333333333333","90","0","22.5","27.2933773647053","0.865211960826489","1","1","20","25.0092751287536"
"2002/2/28 15:20","6.63333333333333","88.6666666666667","83.5","0","22.5","27.276738756636","0.719986234386685","1","1","20","35.1587763470262"
"2002/2/28 15:30","6.65","88.5","77","0","22.5","26.6860034735815","0.808070651853814","1","1","25","29.2811769060381"
"2002/2/28 15:40","6.66666666666667","88.3333333333333","69.8333333333333","0","22.5","25.8819012233382","0.74434951560126","1","1","25.0000000000001","23.8823042001653"
"2002/2/28 15:50","6.68333333333333","88.1666666666667","62.6666666666667","0","22.5","26.4874666102641","0.778212347579516","1","1","35","24.1756203312619"
"2002/2/28 16:00","6.7","88","55.5","0","22.5","26.817466478215","0.79792563668065","1","1","35","21.1291374047773"
"2002/2/28 16:10","6.73333333333333","87.6666666666667","48.3333333333333","0","22.5","26.9560761477177","0.829478220267529","1","1","65","48.9513212303059"
"2002/2/28 16:20","6.76666666666667","87.3333333333333","41.1666666666667","0","22.5","27.0388582370159","0.85107726280598","1","1","65","55.3893033483979"
"2002/2/28 16:30","6.8","87","34","0","22.5","27.1871334047076","0.859128423869481","1","1","50","27.5173302095027"
"2002/2/28 16:40","6.83333333333333","86.6666666666667","29","0","22.5","27.2188611421249","0.871219414253","1","1","50","24.4818020827733"
"2002/2/28 16:50","6.86666666666667","86.3333333333333","24","0","22.5","27.2947107681635","0.882537177682037","1","1","35","25.0563635747164"
"2002/2/28 17:00","6.9","86","19","0","22.5","27.3451374848193","0.886798801935375","1","1","35","24.1386808986084"
"2002/2/28 17:10","6.86666666666667","86.1666666666667","14","0","22.5","27.3950938525009","0.894454545455845","1","1","65","44.0972051476367"
"2002/2/28 17:20","6.83333333333333","86.3333333333333","9","0","22.5","27.417490747741","0.76993397159764","1","1","65","68.7162566673509"
"2002/2/28 17:30","6.8","86.5","4","0","22.5","26.6187128529679","0.868904971287856","1","1","55","36.5189118235862"
"2002/2/28 17:40","6.76666666666667","86.6666666666667","3.33333333333333","0","22.5","26.0728530683144","0.810021657644465","1","1","55","13.4097121244115"
"2002/2/28 17:50","6.73333333333333","86.8333333333333","0","0","22.5","27.0344719537123","0.863425354378954","1","1","30","31.0811683571438"
"2002/2/28 18:00","6.7","87","0","0","22.5","27.1491956700387","0.868017320462688","1","1","30","23.5719387161353"
"2002/2/28 18:10","6.65","86.8333333333333","0","0","22.5","27.1561438182826","0.896224692821655","1","1","30","27.2995028516845"
"2002/2/28 18:20","6.6","86.6666666666667","0","0","22.5","27.224865392162","0.877060147512172","1","1","30","26.7983896116719"
"2002/2/28 18:30","6.55","86.5","0","0","22.5","27.1594455464351","0.821945369521296","1","1","30","0"
"2002/2/28 18:40","6.5","86.3333333333333","0","0","22.5","26.8696575749863","0.756290485172901","1","1","30","0"
"2002/2/28 18:50","6.45","86.1666666666667","0","0","22.5","26.4951074419251","0.80669805720779","1","1","60","69.317213833933"
"2002/2/28 19:00","6.4","86","0","0","22.5","26.4252866406874","0.820403848544773","1","1","60","40.2056395173236"
"2002/2/28 19:10","6.38333333333333","86","0","0","22.5","26.6033360909277","0.833413968444858","1","1","65","35.8729306189211"
"2002/2/28 19:20","6.36666666666667","86","0","0","22.5","26.7124716542348","0.837040037122959","0","1","65","36.2639225392101"
"2002/2/28 19:30","6.35","86","0","0","22.5","26.7202063154063","0.839641524216345","1","1","45","32.9139351735232"
"2002/2/28 19:40","6.33333333333333","86","0","0","22.5","26.7127144759491","0.839640765175103","0","1","45","30.7479095198577"
"2002/2/28 19:50","6.31666666666667","86","0","0","22.5","26.7031262173039","0.839415486976968","0","1","25","31.8767799799967"
"2002/2/28 20:00","6.3","86","0","0","22.5","26.6986837205258","0.839634202055921","0","1","25","31.8102108412258"
"2002/2/28 20:10","6.3","86.1666666666667","0","0","19","26.6971171522814","0.839361267598266","0","1","25","31.4027749760872"
"2002/2/28 20:20","6.3","86.3333333333333","0","0","19","26.6962454322935","0.837623279337532","0","1","25","29.7507200588677"
"2002/2/28 20:30","6.3","86.5","0","0","19","26.6835238427116","0.834139589590564","0","1","40","28.5999272353168"
"2002/2/28 20:40","6.3","86.6666666666667","0","0","19","26.6587259745402","0.834649237079393","0","1","40","27.7947115015266"
"2002/2/28 20:50","6.3","86.8333333333333","0","0","19","26.6612064201652","0.827647267391049","0","1","25","25.9116257731663"
"2002/2/28 21:00","6.3","87","0","0","19","26.6098529436759","0.818490609901323","0","1","25","26.4702716338636"
"2002/2/28 21:10","6.3","87.1666666666667","0","0","19","26.5507821843569","0.811212691254877","0","1","25","25.9858027300422"
"2002/2/28 21:20","6.3","87.3333333333333","0","0","19","26.4922703759582","0.803619782372077","0","1","25","25.0294518205703"
"2002/2/28 21:30","6.3","87.5","0","0","19","26.435413691106","0.793611100657183","0","1","25","23.6864935151495"
"2002/2/28 21:40","6.3","87.6666666666667","0","0","19","26.3810859493432","0.782285363023684","0","1","25","22.2443391128998"
"2002/2/28 21:50","6.3","87.8333333333333","0","0","19","26.3268796167056","0.784628374550385","0","1","60","49.0675803945499"
"2002/2/28 22:00","6.3","88","0","0","19","26.3043603787058","0.794117311323166","0","1","60","41.7827544682803"
"2002/2/28 22:10","6.35","88.3333333333333","0","0","19","26.3776738049844","0.770643102327365","0","1","30","37.192474827533"
"2002/2/28 22:20","6.4","88.6666666666667","0","0","19","26.4861302056713","0.775297288388356","0","1","30","32.7925899143492"
"2002/2/28 22:30","6.45","89","0","0","19","26.4857464426349","0.77128138979505","0","1","30","30.4608852615956"
"2002/2/28 22:40","6.5","89.3333333333333","0","0","19","26.4197556221332","0.756725422741786","0","1","30","28.0331964082495"
"2002/2/28 22:50","6.55","89.6666666666667","0","0","19","26.3541268887596","0.742151329228759","0","1","25","26.4932980468266"
"2002/2/28 23:00","6.6","90","0","0","19","26.2992562715428","0.726044983073632","0","1","25","25.1177427213848"
"2002/2/28 23:10","6.7","90.3333333333333","0","0","19","26.2278604898421","0.727679498458877","0","1","65","53.2172067138431"
"2002/2/28 23:20","6.8","90.6666666666667","0","0","19","26.186013898677","0.744942047986327","0","1","65","67.2728967499827"
"2002/2/28 23:30","6.9","91","0","0","19","26.2505404574727","0.756054329931249","0","1","40","39.4123962867467"
"2002/2/28 23:40","7","91.3333333333333","0","0","19","26.3306231991802","0.765029638471902","0","1","40","29.9877613459796"
"2002/2/28 23:50","7.1","91.6666666666667","0","0","19","26.4113807079423","0.763390920526193","0","1","30","31.2210771444215"
"2002/3/1 0:00","7.2","92","0","0","19","26.4284883315148","0.760067621598752","0","1","30","31.5260288837433"